time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078446641564369,-528.46435546875,300.7166748046875,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753833279013633,-1425.220947265625,304.15948486328125,0.7606461644172668,0.1281545162200927,0.0907163545489311,293.2198486328125,297.1499938964844,293.1499938964844,0.1400022804737091,-3157.290283203125,304.1572265625,0.895189642906189,0.2111118584871292,0.2009988874197006,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781436920166,-2001.164306640625,298.4158935546875,0.548818826675415,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.1762756705284118,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376372814178467,0.3178545236587524,0.4197827577590942,0.1166534647345542,0.0,0.0,0.0503110438585281,25.849891662597656,25.0,0.3281314373016357,-3655.65380859375,78.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814507082104682,0.0,0.0,0.0,0.0,1.0,0.0031697384547442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909579396247,0.099308505654335,-0.0177175495773553,0.0,8.266211807494983e-05,0.0,0.0,3.803922414779663,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860080637037,-525.7600708007812,300.6678771972656,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733682811260223,-1396.76708984375,304.15966796875,0.7553912997245789,0.1255503296852111,0.0889055132865905,293.2196044921875,297.1499938964844,293.1499938964844,0.1385867297649383,-3131.70751953125,304.1571655273437,0.8923863768577576,0.2093908786773681,0.1993742734193802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124854505062,-1980.572509765625,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587807416916,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335281372070312,0.3161085247993469,0.4174196124076843,0.1157509088516235,0.0,0.0,0.0461231470108032,25.854154586791992,25.0,0.3238899409770965,-3624.13330078125,78.10037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278156280517,0.0,0.0,0.0,0.0,1.0,0.0033034365624189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710652351379,0.0993287935853004,-0.0190577320754528,0.0,8.192846871679649e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860080637037,-525.7600708007812,300.6678771972656,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733682811260223,-1396.76708984375,304.15966796875,0.7553912997245789,0.1255503296852111,0.0889055132865905,293.2196044921875,297.1499938964844,293.1499938964844,0.1385867297649383,-3131.70751953125,304.1571655273437,0.8923863768577576,0.2093908786773681,0.1993742734193802,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124854505062,-1980.572509765625,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587807416916,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335281372070312,0.3161085247993469,0.4174196124076843,0.1157509088516235,0.0,0.0,0.0461231470108032,25.854154586791992,25.0,0.3238899409770965,-3624.13330078125,78.10037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807278156280517,0.0,0.0,0.0,0.0,1.0,0.0033034365624189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710652351379,0.0993287935853004,-0.0190577320754528,0.0,8.192846871679649e-05,0.0,0.0,3.8029634952545166,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567361295223,-524.4022827148438,300.6433410644531,0.5484833121299744,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723456591367721,-1382.3914794921875,304.1597595214844,0.7527405023574829,0.1242344081401825,0.0879904329776763,293.219482421875,297.1499938964844,293.1499938964844,0.137882187962532,-3118.954345703125,304.1571350097656,0.8909857869148254,0.2085330337285995,0.1985644251108169,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797448053956,-1970.2470703125,298.3043518066406,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5910949707031,291.181396484375,1.0,0.1756495982408523,0.9275267720222472,0.9275267720222472,1.0,1.0,-0.7314643263816833,0.3152318000793457,0.4162324965000152,0.1152983605861663,0.0,0.0,0.0440176129341125,25.856220245361328,25.0,0.3257185518741607,-3608.447509765625,77.70514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803695693612098,0.0,0.0,0.0,0.0,1.0,0.0033690759446471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796155259013176,0.0993375778198242,-0.019722057506442,0.0,8.156489639077336e-05,0.0,0.0,3.802436590194702,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274926006793,-523.0401611328125,300.6187744140625,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713122114539146,-1367.9134521484375,304.1598815917969,0.7500750422477722,0.1229095980525016,0.0870689675211906,293.2193603515625,297.1499938964844,293.1499938964844,0.1371799558401107,-3106.2275390625,304.1571350097656,0.8895863890647888,0.2076770365238189,0.1977562755346298,293.35772705078125,297.1499938964844,293.1499938964844,0.005347030237317,-1959.8917236328125,298.2669982910156,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754399687051773,0.9276146292686462,0.9276146292686462,1.0,1.0,-0.7293952107429504,0.314353197813034,0.4150420427322387,0.1148451417684555,0.0,0.0,0.0419040843844413,25.85820579528809,25.0,0.3305088877677917,-3592.815673828125,77.3102035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800135135650634,0.0,0.0,0.0,0.0,1.0,0.0034340212587267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789628997445106,0.0993453860282898,-0.0203824881464242,0.0,8.120354323182255e-05,0.0,0.0,3.801877737045288,0.0,0.0,0.0,0.268671452999115,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691010035574,-520.3036499023438,300.56939697265625,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692126229405403,-1338.6558837890625,304.1600646972656,0.744698703289032,0.1202325150370597,0.085206851363182,293.2191162109375,297.1499938964844,293.1499938964844,0.1357823461294174,-3080.8564453125,304.1570739746094,0.8867916464805603,0.2059707045555114,0.1961452215909958,293.35888671875,297.1499938964844,293.1499938964844,0.0052817235700786,-1939.1070556640625,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193536281585,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252403497695923,0.3125894665718078,0.4126509130001068,0.1139362603425979,0.0,0.0,0.037652138620615,25.86199378967285,25.0,0.3415310084819793,-3561.702880859375,76.52130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081223964691,0.0,0.0,0.0,0.0,1.0,0.0035621905699372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077666088938713,0.0993580445647239,-0.0216919537633657,0.0,8.048766176216304e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691010035574,-520.3036499023438,300.56939697265625,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692126229405403,-1338.6558837890625,304.1600646972656,0.744698703289032,0.1202325150370597,0.085206851363182,293.2191162109375,297.1499938964844,293.1499938964844,0.1357823461294174,-3080.8564453125,304.1570739746094,0.8867916464805603,0.2059707045555114,0.1961452215909958,293.35888671875,297.1499938964844,293.1499938964844,0.0052817235700786,-1939.1070556640625,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750193536281585,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252403497695923,0.3125894665718078,0.4126509130001068,0.1139362603425979,0.0,0.0,0.037652138620615,25.86199378967285,25.0,0.3415310084819793,-3561.702880859375,76.52130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793081223964691,0.0,0.0,0.0,0.0,1.0,0.0035621905699372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077666088938713,0.0993580445647239,-0.0216919537633657,0.0,8.048766176216304e-05,0.0,0.0,3.8006608486175537,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108649373054,-517.5520629882812,300.5197448730469,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670691356062889,-1309.014404296875,304.1602783203125,0.7392588257789612,0.1175207272171974,0.0833203047513961,293.2188720703125,297.1499938964844,293.1499938964844,0.1343937665224075,-3055.5927734375,304.15704345703125,0.8840031623840332,0.2042717784643173,0.1945410370826721,293.3600158691406,297.1499938964844,293.1499938964844,0.005216593388468,-1918.2296142578125,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745970845222473,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210644483566284,0.3108175694942474,0.410246878862381,0.1130243018269538,0.0,0.0,0.0333674699068069,25.865556716918945,25.0,0.3541500568389892,-3530.802001953125,75.7340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112770438194,0.0,0.0,0.0,0.0,1.0,0.0036886213347315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763808116316795,0.0993674173951149,-0.0229866039007902,0.0,7.978045323397964e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108649373054,-517.5520629882812,300.5197448730469,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670691356062889,-1309.014404296875,304.1602783203125,0.7392588257789612,0.1175207272171974,0.0833203047513961,293.2188720703125,297.1499938964844,293.1499938964844,0.1343937665224075,-3055.5927734375,304.15704345703125,0.8840031623840332,0.2042717784643173,0.1945410370826721,293.3600158691406,297.1499938964844,293.1499938964844,0.005216593388468,-1918.2296142578125,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820373535156,1.0,0.1745970845222473,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210644483566284,0.3108175694942474,0.410246878862381,0.1130243018269538,0.0,0.0,0.0333674699068069,25.865556716918945,25.0,0.3541500568389892,-3530.802001953125,75.7340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786112770438194,0.0,0.0,0.0,0.0,1.0,0.0036886213347315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763808116316795,0.0993674173951149,-0.0229866039007902,0.0,7.978045323397964e-05,0.0,0.0,3.799336433410645,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095258653163,-512.6889038085938,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635275319218635,-1260.3939208984375,304.1628112792969,0.7295007109642029,0.1125937923789024,0.0802209600806236,293.2291564941406,297.1499938964844,293.1499938964844,0.1316777914762497,-3005.5498046875,304.1592712402344,0.8775215744972229,0.2004227191209793,0.1913494020700454,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189647056162,-1886.559326171875,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741079837083816,0.92815101146698,0.92815101146698,1.0,1.0,-0.7135834097862244,0.3076330721378326,0.4059503078460693,0.1114121079444885,0.0,0.0,0.0288146659731864,26.011474609375,25.0,3.777454614639282,-3496.226806640625,74.5805892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194682836532,0.0,0.0,0.0,0.0,1.0,0.0038157533854246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750675797462,0.0993602946400642,-0.0242852307856082,0.0,7.90783524280414e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095258653163,-512.6889038085938,300.4371032714844,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635275319218635,-1260.3939208984375,304.1628112792969,0.7295007109642029,0.1125937923789024,0.0802209600806236,293.2291564941406,297.1499938964844,293.1499938964844,0.1316777914762497,-3005.5498046875,304.1592712402344,0.8775215744972229,0.2004227191209793,0.1913494020700454,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189647056162,-1886.559326171875,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.1741079837083816,0.92815101146698,0.92815101146698,1.0,1.0,-0.7135834097862244,0.3076330721378326,0.4059503078460693,0.1114121079444885,0.0,0.0,0.0288146659731864,26.011474609375,25.0,3.777454614639282,-3496.226806640625,74.5805892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194682836532,0.0,0.0,0.0,0.0,1.0,0.0038157533854246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750750675797462,0.0993602946400642,-0.0242852307856082,0.0,7.90783524280414e-05,0.0,0.0,3.797371625900269,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220499955117,-508.4097290039063,300.3611145019531,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.059998694807291,-1212.7227783203125,304.16436767578125,0.7199917435646057,0.1083846613764762,0.0771958753466606,293.23406982421875,297.1499938964844,293.1499938964844,0.1291106641292572,-2958.236572265625,304.160400390625,0.8717524409294128,0.1974153816699981,0.188365027308464,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316345877945,-1857.865478515625,297.90594482421875,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643446445465,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064223289489746,0.3045921325683594,0.4018301963806152,0.1098626852035522,0.0,0.0,0.0236442890018224,26.108158111572266,25.0,2.726799249649048,-3460.829833984375,73.41602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170200943946,0.0,0.0,0.0,0.0,1.0,0.0039554703980684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013650894165,0.0993023067712783,-0.0257009398192167,0.0,7.83654541010037e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220499955117,-508.4097290039063,300.3611145019531,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.059998694807291,-1212.7227783203125,304.16436767578125,0.7199917435646057,0.1083846613764762,0.0771958753466606,293.23406982421875,297.1499938964844,293.1499938964844,0.1291106641292572,-2958.236572265625,304.160400390625,0.8717524409294128,0.1974153816699981,0.188365027308464,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316345877945,-1857.865478515625,297.90594482421875,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643446445465,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064223289489746,0.3045921325683594,0.4018301963806152,0.1098626852035522,0.0,0.0,0.0236442890018224,26.108158111572266,25.0,2.726799249649048,-3460.829833984375,73.41602325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772170200943946,0.0,0.0,0.0,0.0,1.0,0.0039554703980684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736013650894165,0.0993023067712783,-0.0257009398192167,0.0,7.83654541010037e-05,0.0,0.0,3.7932450771331774,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809036985039,-506.40472412109375,300.3243408203125,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583382472395896,-1190.5706787109375,304.164794921875,0.7154515385627747,0.1063913106918335,0.0757836699485778,293.2355651855469,297.1499938964844,293.1499938964844,0.1279880106449127,-2937.566650390625,304.1605529785156,0.8693180680274963,0.1960567086935043,0.1870471239089965,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898396246135,-1844.1400146484373,297.85595703125,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.173283964395523,0.9284285306930542,0.9284285306930542,1.0,1.0,-0.7031636238098145,0.3032095432281494,0.399954080581665,0.1091587468981742,0.0,0.0,0.0211521014571189,26.13448715209961,25.0,0.9452562928199768,-3443.763427734375,72.86060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768591985106468,0.0,0.0,0.0,0.0,1.0,0.0040269424207508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728743001818656,0.0992921590805053,-0.0264178551733493,0.0,7.800231105647981e-05,0.0,0.0,3.791889905929565,0.0,0.0,0.0,0.2683939933776855,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073410379700362,-504.46142578125,300.2882080078125,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567116253077983,-1169.0308837890625,304.1650390625,0.7108556628227234,0.1044435128569603,0.0744079649448394,293.2366638183594,297.1499938964844,293.1499938964844,0.1269249469041824,-2917.988525390625,304.1605834960937,0.8670482635498047,0.1947550177574157,0.185792475938797,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489769153296,-1830.701904296875,297.8064880371094,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.173000305891037,0.9285473227500916,0.9285473227500916,1.0,1.0,-0.7000216245651245,0.3018777668476105,0.3981438279151916,0.1084812134504318,0.0,0.0,0.0187582448124885,26.15263938903809,25.0,-0.5331229567527771,-3427.44775390625,72.31581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764976888895034,0.0,0.0,0.0,0.0,1.0,0.0040970440022647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721822008490562,0.0992971062660217,-0.0271149072796106,0.0,7.763542816974223e-05,0.0,0.0,3.79115891456604,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640897706151,-500.6922912597656,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535202696919441,-1127.20068359375,304.16534423828125,0.7013758420944214,0.1006464064121246,0.07173403352499,293.2380676269531,297.1499938964844,293.1499938964844,0.1249183937907219,-2880.9833984375,304.160400390625,0.8628448843955994,0.1922740042209625,0.1834136545658111,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693367280066,-1804.397216796875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276542663574,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939811706542969,0.2993195056915283,0.3946616649627685,0.1071803048253059,0.0,0.0,0.0142144300043582,26.17253875732422,25.0,-2.297694444656372,-3396.63818359375,71.25182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696405053138,0.0,0.0,0.0,0.0,1.0,0.0042320499196648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893984556198,0.0993258655071258,-0.0284364633262157,0.0,7.68965546740219e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640897706151,-500.6922912597656,300.21759033203125,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535202696919441,-1127.20068359375,304.16534423828125,0.7013758420944214,0.1006464064121246,0.07173403352499,293.2380676269531,297.1499938964844,293.1499938964844,0.1249183937907219,-2880.9833984375,304.160400390625,0.8628448843955994,0.1922740042209625,0.1834136545658111,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693367280066,-1804.397216796875,297.70904541015625,0.5450907945632935,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276542663574,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939811706542969,0.2993195056915283,0.3946616649627685,0.1071803048253059,0.0,0.0,0.0142144300043582,26.17253875732422,25.0,-2.297694444656372,-3396.63818359375,71.25182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757696405053138,0.0,0.0,0.0,0.0,1.0,0.0042320499196648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708893984556198,0.0993258655071258,-0.0284364633262157,0.0,7.68965546740219e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918061003088,-497.2615966796875,300.14697265625,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504217483103275,-1087.1553955078125,304.1653747558594,0.6919122934341431,0.096943661570549,0.0691338256001472,293.2386779785156,297.1499938964844,293.1499938964844,0.1231073960661888,-2847.65869140625,304.159912109375,0.85896235704422,0.1899172514677047,0.1811632364988327,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919210046529,-1779.149658203125,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719970703125,1.0,0.171852707862854,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881780028343201,0.2968640923500061,0.3913139104843139,0.1059323251247406,0.0,0.0,0.0108862034976482,26.177703857421875,25.0,-27.711200714111328,-3289.633056640625,70.21733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.0749982073903083,0.0,0.0,0.0,0.0,1.0,0.0046463343314826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654938891530036,0.097748190164566,-0.0322543084621429,0.0,7.611364708282053e-05,0.0,0.0,3.724225044250488,0.0,0.0,0.0,0.267947643995285,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071918061003088,-497.2615966796875,300.14697265625,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504217483103275,-1087.1553955078125,304.1653747558594,0.6919122934341431,0.096943661570549,0.0691338256001472,293.2386779785156,297.1499938964844,293.1499938964844,0.1231073960661888,-2847.65869140625,304.159912109375,0.85896235704422,0.1899172514677047,0.1811632364988327,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919210046529,-1779.149658203125,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1719970703125,1.0,0.171852707862854,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881780028343201,0.2968640923500061,0.3913139104843139,0.1059323251247406,0.0,0.0,0.0108862034976482,26.177703857421875,25.0,-27.711200714111328,-3289.633056640625,70.21733093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.796875,18000.0,0.0,0.0,0.0749982073903083,0.0,0.0,0.0,0.0,1.0,0.0046463343314826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654938891530036,0.097748190164566,-0.0322543084621429,0.0,7.611364708282053e-05,0.0,0.0,3.724225044250488,0.0,0.0,0.0,0.267947643995285,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324971504509,-494.84765625,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474663414061069,-1049.5599365234375,304.1651916503906,0.6824459433555603,0.0933067128062248,0.0665826722979545,293.2387390136719,297.1499938964844,293.1499938964844,0.1216082572937011,-2820.42822265625,304.1591491699219,0.8553031086921692,0.187656357884407,0.1790076047182083,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236909158527,-1758.211181640625,297.4997863769531,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797433137893,0.9292667508125304,0.9292667508125304,1.0,1.0,-0.6825440526008606,0.294482558965683,0.3880614936351776,0.1047226041555404,0.0,0.0,0.0142910396680235,26.17398834228516,25.0,-7.920520305633545,-3362.702392578125,69.20916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867389202117,0.0,0.0,0.0,0.0,1.0,0.004538238979876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696060582995414,0.1009014546871185,-0.031295396387577,0.0,7.50871331547387e-05,0.0,0.0,3.847268581390381,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324971504509,-494.84765625,300.0696105957031,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474663414061069,-1049.5599365234375,304.1651916503906,0.6824459433555603,0.0933067128062248,0.0665826722979545,293.2387390136719,297.1499938964844,293.1499938964844,0.1216082572937011,-2820.42822265625,304.1591491699219,0.8553031086921692,0.187656357884407,0.1790076047182083,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236909158527,-1758.211181640625,297.4997863769531,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797433137893,0.9292667508125304,0.9292667508125304,1.0,1.0,-0.6825440526008606,0.294482558965683,0.3880614936351776,0.1047226041555404,0.0,0.0,0.0142910396680235,26.17398834228516,25.0,-7.920520305633545,-3362.702392578125,69.20916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739867389202117,0.0,0.0,0.0,0.0,1.0,0.004538238979876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696060582995414,0.1009014546871185,-0.031295396387577,0.0,7.50871331547387e-05,0.0,0.0,3.847268581390381,0.0,0.0,0.0,0.2683558166027069,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493691600859,-490.0784606933594,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898740828037,-1007.5991821289062,304.16558837890625,0.6729614734649658,0.0897043347358703,0.0640629976987838,293.23846435546875,297.1499938964844,293.1499938964844,0.1195450276136398,-2781.4111328125,304.1595153808594,0.8518031239509583,0.1854637414216995,0.176924467086792,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418542042374,-1728.540771484375,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112342119217,0.92951101064682,0.92951101064682,1.0,1.0,-0.6770328879356384,0.292154848575592,0.3848780691623688,0.1035410389304161,0.0,0.0,0.009416177868843,26.165225982666016,25.0,3.134464263916016,-3248.873779296875,68.2248306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188986778259,0.0,0.0,0.0,0.0,1.0,0.0048238546587526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639959573745727,0.0977628380060195,-0.0337668806314468,0.0,7.440936315106228e-05,0.0,0.0,3.7248964309692383,0.0,0.0,0.0,0.267884612083435,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493691600859,-490.0784606933594,300.01251220703125,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898740828037,-1007.5991821289062,304.16558837890625,0.6729614734649658,0.0897043347358703,0.0640629976987838,293.23846435546875,297.1499938964844,293.1499938964844,0.1195450276136398,-2781.4111328125,304.1595153808594,0.8518031239509583,0.1854637414216995,0.176924467086792,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418542042374,-1728.540771484375,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.17266845703125,1.0,0.1707112342119217,0.92951101064682,0.92951101064682,1.0,1.0,-0.6770328879356384,0.292154848575592,0.3848780691623688,0.1035410389304161,0.0,0.0,0.009416177868843,26.165225982666016,25.0,3.134464263916016,-3248.873779296875,68.2248306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.0733188986778259,0.0,0.0,0.0,0.0,1.0,0.0048238546587526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639959573745727,0.0977628380060195,-0.0337668806314468,0.0,7.440936315106228e-05,0.0,0.0,3.7248964309692383,0.0,0.0,0.0,0.267884612083435,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070206429809331,-489.0279846191406,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427477657794952,-989.5857543945312,304.1653747558594,0.6681956648826599,0.087906502187252,0.0628061220049858,293.2382507324219,297.1499938964844,293.1499938964844,0.1189171075820922,-2770.164306640625,304.1589050292969,0.8500903248786926,0.1843869835138321,0.1759015172719955,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063465997576,-1717.91650390625,297.3667907714844,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14093017578125,1.0,0.1704288870096206,0.9296331405639648,0.9296331405639648,1.0,1.0,-0.6743029356002808,0.291002482175827,0.3833004534244537,0.1029564216732978,0.0,0.0,0.0104411290958523,26.16014862060547,25.0,-60.61575698852539,-3151.953369140625,67.73981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,300.8174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6171875,18000.0,0.0,0.0,0.0728829950094223,0.0,0.0,0.0,0.0,1.0,0.0053035956807434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591324120759964,0.096489280462265,-0.0373568683862686,0.0,7.396697765216231e-05,0.0,0.0,3.667602300643921,0.0,0.0,0.0,0.2675929963588714,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995373487472,-488.5523071289063,299.9295654296875,0.544184148311615,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.544184148311615,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413571000099182,-972.34716796875,304.16510009765625,0.6634334921836853,0.0861168056726455,0.0615527667105197,293.2379455566406,297.1499938964844,293.1499938964844,0.1184097751975059,-2761.31884765625,304.1582336425781,0.8484061360359192,0.1833271533250808,0.1748928725719452,293.40478515625,297.1499938964844,293.1499938964844,0.0045771952718496,-1710.07666015625,297.3011169433594,0.544184148311615,0.050000000745058,0.2290500551462173,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1152648925781,1.0,0.1701479852199554,0.9297609329223632,0.9297609329223632,1.0,1.0,-0.6715940237045288,0.2898595929145813,0.3817344605922699,0.1023768410086631,0.0,0.0,0.0164011307060718,26.15448570251465,25.0,-18.427223205566406,-3349.646484375,67.26001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.36993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.392578125,18000.0,0.0,0.0,0.0723081603646278,0.0,0.0,0.0,0.0,1.0,0.0047334628179669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695630386471748,0.1025553345680236,-0.0329922959208488,0.0,7.338359137065709e-05,0.0,0.0,3.907752752304077,0.0,0.0,0.0,0.2684648036956787,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068726152181,-482.5152282714844,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037913404405117,-928.0975341796876,304.1658020019531,0.6539533734321594,0.0825421661138534,0.0590566396713256,293.2372741699219,297.1499938964844,293.1499938964844,0.116067074239254,-2716.057373046875,304.1593933105469,0.845111072063446,0.1812390387058258,0.1729135811328888,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924858957529,-1676.656982421875,297.2408752441406,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909351110458,0.9300166368484496,0.9300166368484496,1.0,1.0,-0.6662340760231018,0.2875994443893432,0.3786346316337585,0.1012314483523368,0.0,0.0,0.0092705516144633,26.14197540283203,25.0,53.70509338378906,-3300.492919921875,66.31581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.0718729794025421,0.0,0.0,0.0,0.0,1.0,0.0046278820373117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675453320145607,0.0996596440672874,-0.0321143083274364,0.0,7.294194074347615e-05,0.0,0.0,3.802349328994751,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068726152181,-482.5152282714844,299.88397216796875,0.5440121293067932,0.050000000745058,0.045855276286602,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5440121293067932,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037913404405117,-928.0975341796876,304.1658020019531,0.6539533734321594,0.0825421661138534,0.0590566396713256,293.2372741699219,297.1499938964844,293.1499938964844,0.116067074239254,-2716.057373046875,304.1593933105469,0.845111072063446,0.1812390387058258,0.1729135811328888,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924858957529,-1676.656982421875,297.2408752441406,0.5440121293067932,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.66632080078125,291.1885986328125,1.0,0.1695909351110458,0.9300166368484496,0.9300166368484496,1.0,1.0,-0.6662340760231018,0.2875994443893432,0.3786346316337585,0.1012314483523368,0.0,0.0,0.0092705516144633,26.14197540283203,25.0,53.70509338378906,-3300.492919921875,66.31581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.0718729794025421,0.0,0.0,0.0,0.0,1.0,0.0046278820373117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675453320145607,0.0996596440672874,-0.0321143083274364,0.0,7.294194074347615e-05,0.0,0.0,3.802349328994751,0.0,0.0,0.0,0.2681900560855865,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681156262755,-482.3047180175781,299.7925109863281,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.035272728651762,-895.561279296875,304.16485595703125,0.6444597244262695,0.0789497047662735,0.0565470308065414,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244691133499,-2706.00537109375,304.1571655273437,0.8418565988540649,0.179183155298233,0.1709616780281067,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294255785644,-1661.1064453125,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690394580364227,0.9302722811698914,0.9302722811698914,1.0,1.0,-0.6608909964561462,0.2853479385375976,0.3755430579185486,0.1000915914773941,0.0,0.0,0.0173302348703145,26.13054084777832,25.0,-139.4854278564453,-3211.89013671875,65.38581848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.755859375,18000.0,0.0,0.0,0.0709352269768714,0.0,0.0,0.0,0.0,1.0,0.0055487668141722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628380700945854,0.1017934009432792,-0.0389553271234035,0.0,7.199023821158335e-05,0.0,0.0,3.862356185913086,0.0,0.0,0.0,0.2681602239608764,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068681156262755,-482.3047180175781,299.7925109863281,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.035272728651762,-895.561279296875,304.16485595703125,0.6444597244262695,0.0789497047662735,0.0565470308065414,293.2364807128906,297.1499938964844,293.1499938964844,0.1154244691133499,-2706.00537109375,304.1571655273437,0.8418565988540649,0.179183155298233,0.1709616780281067,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294255785644,-1661.1064453125,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1006774902344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690394580364227,0.9302722811698914,0.9302722811698914,1.0,1.0,-0.6608909964561462,0.2853479385375976,0.3755430579185486,0.1000915914773941,0.0,0.0,0.0173302348703145,26.13054084777832,25.0,-139.4854278564453,-3211.89013671875,65.38581848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.755859375,18000.0,0.0,0.0,0.0709352269768714,0.0,0.0,0.0,0.0,1.0,0.0055487668141722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628380700945854,0.1017934009432792,-0.0389553271234035,0.0,7.199023821158335e-05,0.0,0.0,3.862356185913086,0.0,0.0,0.0,0.2681602239608764,4.0,0.0,1.0
