time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786485888063,-476.0242309570313,299.746826171875,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.031861774623394,-850.479248046875,304.1656494140625,0.6350956559181213,0.0753891468048095,0.054056916385889,293.23553466796875,297.1499938964844,293.1499938964844,0.1130033060908317,-2658.57177734375,304.1589660644531,0.838711142539978,0.1771870106458664,0.1690671145915985,293.408447265625,297.1499938964844,293.1499938964844,0.004351797979325,-1628.7303466796875,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945672750473,0.9305407404899596,0.9305407404899596,1.0,1.0,-0.655639111995697,0.2831368148326874,0.3725022971630096,0.0989730581641197,0.0,0.0,0.017430268228054,26.1169376373291,25.0,108.34933471679688,-3380.550537109375,64.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0703739374876022,0.0,0.0,0.0,0.0,1.0,0.0044390512630343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727516189217567,0.1031712815165519,-0.03041966073215,0.0,7.142060348996893e-05,0.0,0.0,3.941893339157105,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067786485888063,-476.0242309570313,299.746826171875,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.031861774623394,-850.479248046875,304.1656494140625,0.6350956559181213,0.0753891468048095,0.054056916385889,293.23553466796875,297.1499938964844,293.1499938964844,0.1130033060908317,-2658.57177734375,304.1589660644531,0.838711142539978,0.1771870106458664,0.1690671145915985,293.408447265625,297.1499938964844,293.1499938964844,0.004351797979325,-1628.7303466796875,297.044921875,0.543677806854248,0.050000000745058,0.2290693372488021,291.156982421875,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1825256347656,1.0,0.1684945672750473,0.9305407404899596,0.9305407404899596,1.0,1.0,-0.655639111995697,0.2831368148326874,0.3725022971630096,0.0989730581641197,0.0,0.0,0.017430268228054,26.1169376373291,25.0,108.34933471679688,-3380.550537109375,64.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0703739374876022,0.0,0.0,0.0,0.0,1.0,0.0044390512630343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727516189217567,0.1031712815165519,-0.03041966073215,0.0,7.142060348996893e-05,0.0,0.0,3.941893339157105,0.0,0.0,0.0,0.268753707408905,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915196366608,-470.7402038574219,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286728497594594,-810.6207885742188,304.16571044921875,0.6255213618278503,0.071770966053009,0.0515400692820549,293.23468017578125,297.1499938964844,293.1499938964844,0.1110839694738388,-2621.648193359375,304.1590576171875,0.8355634212493896,0.1751924306154251,0.1671834588050842,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638694867491,-1595.79443359375,296.9822692871094,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551303386688,0.930809199810028,0.930809199810028,1.0,1.0,-0.6503691673278809,0.2809192836284637,0.3694498836994171,0.0978529825806617,0.0,0.0,0.0034053116105496,26.106170654296875,25.0,-89.64250946044922,-2615.07275390625,63.57914352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4296875,18000.0,0.0,0.0,0.0704898908734321,0.0,0.0,0.0,0.0,1.0,0.0067965271882712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378019325435161,0.084504634141922,-0.0467026978731155,0.0,7.153827755246311e-05,0.0,0.0,3.200345039367676,0.0,0.0,0.0,0.2657212615013122,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915196366608,-470.7402038574219,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0286728497594594,-810.6207885742188,304.16571044921875,0.6255213618278503,0.071770966053009,0.0515400692820549,293.23468017578125,297.1499938964844,293.1499938964844,0.1110839694738388,-2621.648193359375,304.1590576171875,0.8355634212493896,0.1751924306154251,0.1671834588050842,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638694867491,-1595.79443359375,296.9822692871094,0.5435051918029785,0.050000000745058,0.229075938463211,291.212158203125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551303386688,0.930809199810028,0.930809199810028,1.0,1.0,-0.6503691673278809,0.2809192836284637,0.3694498836994171,0.0978529825806617,0.0,0.0,0.0034053116105496,26.106170654296875,25.0,-89.64250946044922,-2615.07275390625,63.57914352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,299.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4296875,18000.0,0.0,0.0,0.0704898908734321,0.0,0.0,0.0,0.0,1.0,0.0067965271882712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0378019325435161,0.084504634141922,-0.0467026978731155,0.0,7.153827755246311e-05,0.0,0.0,3.200345039367676,0.0,0.0,0.0,0.2657212615013122,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.006708878558129,-474.6670227050781,299.619140625,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276203881949186,-799.067138671875,304.1647033691406,0.6205314993858337,0.0699604600667953,0.0502715855836868,293.2342224121094,297.1499938964844,293.1499938964844,0.1119183450937271,-2640.75439453125,304.1558532714844,0.8339961171150208,0.174213021993637,0.1662492454051971,293.4100952148437,297.1499938964844,293.1499938964844,0.0042472309432923,-1600.046630859375,296.8582763671875,0.5434162020683289,0.050000000745058,0.2290793508291244,291.0718078613281,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.9903869628906,1.0,0.1676870733499527,0.9309433698654176,0.9309433698654176,1.0,1.0,-0.6477314233779907,0.2798099219799042,0.3679215013980865,0.0972929745912551,0.0,0.0,0.0215435270220041,26.101396560668945,25.0,-278.2054748535156,-3149.5771484375,63.13402938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,298.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17885.134765625,18000.0,0.0,0.0,0.0695448070764541,0.0,0.0,0.0,0.0,1.0,0.0061652739532291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603693686425685,0.1031938195228576,-0.042824450880289,0.0,7.057913899188861e-05,0.0,0.0,3.902304172515869,0.0,0.0,0.0,0.2682102620601654,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066996612586081,-474.4650573730469,299.562255859375,0.5433380007743835,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5433380007743835,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265548638999462,-780.1326293945312,304.1640014648437,0.6153726577758789,0.0681834518909454,0.049018271267414,293.2336120605469,297.1499938964844,293.1499938964844,0.1113346517086029,-2629.832763671875,304.1559753417969,0.8324784636497498,0.1732643097639084,0.1653398126363754,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359349317848,-1597.0408935546875,296.7722473144531,0.5433380007743835,0.050000000745058,0.2290823459625244,290.9993896484375,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.70574951171875,291.0472412109375,1.0,0.1674207597970962,0.93108469247818,0.93108469247818,1.0,1.0,-0.6451409459114075,0.2787210941314697,0.3664198219776153,0.0967433378100395,0.0,0.0,0.0408459901809692,26.094911575317383,25.0,74.53849792480469,-3434.04296875,62.69626235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,301.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.978515625,18000.0,0.0,0.0,0.0687318220734596,0.0,0.0,0.0,0.0,1.0,0.0047150528989732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762581527233123,0.1091111525893211,-0.0328529998660087,0.0,6.975405995035544e-05,0.0,0.0,4.166241645812988,0.0,0.0,0.0,0.2692582905292511,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562464296817,-462.9627990722656,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231941808015108,-728.364013671875,304.16485595703125,0.6039928793907166,0.0645888969302177,0.0465218536555767,293.2325439453125,297.1499938964844,293.1499938964844,0.1078531593084335,-2559.5986328125,304.1596069335937,0.8294815421104431,0.1713614016771316,0.1635482609272003,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215741075575,-1544.0635986328125,296.8050537109375,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.16689333319664,0.9313673377037048,0.9313673377037048,1.0,1.0,-0.6400048136711121,0.2765631377696991,0.3634416759014129,0.0956555381417274,0.0,0.0,0.0141554148867726,26.081775665283203,25.0,142.51620483398438,-3345.969970703125,61.83433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891255021095,0.0,0.0,0.0,0.0,1.0,0.0043245488777756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724685043096542,0.1018253192305564,-0.0293568167835474,0.0,7.031965651549399e-05,0.0,0.0,3.8927018642425537,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562464296817,-462.9627990722656,299.57525634765625,0.5431853532791138,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5431853532791138,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231941808015108,-728.364013671875,304.16485595703125,0.6039928793907166,0.0645888969302177,0.0465218536555767,293.2325439453125,297.1499938964844,293.1499938964844,0.1078531593084335,-2559.5986328125,304.1596069335937,0.8294815421104431,0.1713614016771316,0.1635482609272003,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215741075575,-1544.0635986328125,296.8050537109375,0.5431853532791138,0.050000000745058,0.2290882170200348,291.2226257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.24041748046875,1.0,0.16689333319664,0.9313673377037048,0.9313673377037048,1.0,1.0,-0.6400048136711121,0.2765631377696991,0.3634416759014129,0.0956555381417274,0.0,0.0,0.0141554148867726,26.081775665283203,25.0,142.51620483398438,-3345.969970703125,61.83433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,302.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.501953125,18000.0,0.0,0.0,0.0692891255021095,0.0,0.0,0.0,0.0,1.0,0.0043245488777756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724685043096542,0.1018253192305564,-0.0293568167835474,0.0,7.031965651549399e-05,0.0,0.0,3.8927018642425537,0.0,0.0,0.0,0.2686924636363983,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.006496843881905,-460.6806335449219,299.5033264160156,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020812340080738,-691.2014770507812,304.163818359375,0.5911098718643188,0.0609064027667045,0.0439584180712699,293.231689453125,297.1499938964844,293.1499938964844,0.1068664491176605,-2541.979248046875,304.1578369140625,0.8263999223709106,0.1694458127021789,0.1617375463247299,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435213595628,-1519.53076171875,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1207580566406,1.0,0.1663693189620971,0.931649923324585,0.931649923324585,1.0,1.0,-0.6347673535346985,0.2743635475635528,0.3604037761688232,0.0945485532283783,0.0,0.0,0.0040750140324234,26.074472427368164,25.0,-452.6101379394531,-1298.506591796875,60.97358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7734375,18000.0,0.0,0.0,0.0694473013281822,0.0,0.0,0.0,0.0,1.0,0.0093527911230921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121474079787731,0.071212314069271,-0.0590649060904979,0.0,7.04801786923781e-05,0.0,0.0,2.6729512214660645,0.0,0.0,0.0,0.2637458741664886,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.006496843881905,-460.6806335449219,299.5033264160156,0.5430008769035339,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.5430008769035339,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.020812340080738,-691.2014770507812,304.163818359375,0.5911098718643188,0.0609064027667045,0.0439584180712699,293.231689453125,297.1499938964844,293.1499938964844,0.1068664491176605,-2541.979248046875,304.1578369140625,0.8263999223709106,0.1694458127021789,0.1617375463247299,293.4123840332031,297.1499938964844,293.1499938964844,0.0040435213595628,-1519.53076171875,296.70184326171875,0.5430008769035339,0.050000000745058,0.2290952950716018,291.2057189941406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1207580566406,1.0,0.1663693189620971,0.931649923324585,0.931649923324585,1.0,1.0,-0.6347673535346985,0.2743635475635528,0.3604037761688232,0.0945485532283783,0.0,0.0,0.0040750140324234,26.074472427368164,25.0,-452.6101379394531,-1298.506591796875,60.97358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,297.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.7734375,18000.0,0.0,0.0,0.0694473013281822,0.0,0.0,0.0,0.0,1.0,0.0093527911230921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121474079787731,0.071212314069271,-0.0590649060904979,0.0,7.04801786923781e-05,0.0,0.0,2.6729512214660645,0.0,0.0,0.0,0.2637458741664886,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218927338719,-465.3268737792969,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173929393291,-661.091796875,304.16259765625,0.5773829817771912,0.0573448613286018,0.0414368398487567,293.2303161621094,297.1499938964844,293.1499938964844,0.1071961969137191,-2551.498779296875,304.1556091308594,0.8234641551971436,0.1676524728536605,0.1600081771612167,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354602970182,-1527.3720703125,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7371826171875,291.0411376953125,1.0,0.1658507883548736,0.931946575641632,0.931946575641632,1.0,1.0,-0.6296755075454712,0.2722273766994476,0.3574481010437011,0.0934734567999839,0.0,0.0,0.0664297714829444,26.061767578125,25.0,220.5273895263672,-3582.826904296875,60.13648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.994140625,18000.0,0.0,0.0,0.0667814761400222,0.0,0.0,0.0,0.0,1.0,0.0040964130312204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863781496882438,0.1135232001543045,-0.0271450523287057,0.0,6.777470844099298e-05,0.0,0.0,4.353328704833984,0.0,0.0,0.0,0.2701476216316223,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065218927338719,-465.3268737792969,299.344482421875,0.5428503751754761,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139709472656,0.5428503751754761,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189173929393291,-661.091796875,304.16259765625,0.5773829817771912,0.0573448613286018,0.0414368398487567,293.2303161621094,297.1499938964844,293.1499938964844,0.1071961969137191,-2551.498779296875,304.1556091308594,0.8234641551971436,0.1676524728536605,0.1600081771612167,293.41180419921875,297.1499938964844,293.1499938964844,0.0040354602970182,-1527.3720703125,296.4568786621094,0.5428503751754761,0.050000000745058,0.2291011065244674,290.9379577636719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,294.7371826171875,291.0411376953125,1.0,0.1658507883548736,0.931946575641632,0.931946575641632,1.0,1.0,-0.6296755075454712,0.2722273766994476,0.3574481010437011,0.0934734567999839,0.0,0.0,0.0664297714829444,26.061767578125,25.0,220.5273895263672,-3582.826904296875,60.13648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,303.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.994140625,18000.0,0.0,0.0,0.0667814761400222,0.0,0.0,0.0,0.0,1.0,0.0040964130312204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863781496882438,0.1135232001543045,-0.0271450523287057,0.0,6.777470844099298e-05,0.0,0.0,4.353328704833984,0.0,0.0,0.0,0.2701476216316223,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472869805991,-450.53656005859375,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162343382835388,-607.0830078125,304.1628112792969,0.5627709031105042,0.0537179671227932,0.0389354825019836,293.2292175292969,297.1499938964844,293.1499938964844,0.103129856288433,-2468.047119140625,304.1602478027344,0.8205699324607849,0.1658432185649871,0.1583189517259597,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998769596219,-1462.08740234375,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653397977352142,0.9322432279586792,0.9322432279586792,1.0,1.0,-0.6246557831764221,0.2701224088668823,0.3545334041118622,0.0924163535237312,0.0,0.0,0.0228268094360828,26.04863739013672,25.0,214.1441802978516,-3376.670166015625,59.31840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681819394230842,0.0,0.0,0.0,0.0,1.0,0.0039331396110355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758339464664459,0.1013530939817428,-0.0255191456526517,0.0,6.919600127730519e-05,0.0,0.0,3.881482601165772,0.0,0.0,0.0,0.2688562273979187,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063472869805991,-450.53656005859375,299.4007873535156,0.5427061915397644,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.5427061915397644,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162343382835388,-607.0830078125,304.1628112792969,0.5627709031105042,0.0537179671227932,0.0389354825019836,293.2292175292969,297.1499938964844,293.1499938964844,0.103129856288433,-2468.047119140625,304.1602478027344,0.8205699324607849,0.1658432185649871,0.1583189517259597,293.4130554199219,297.1499938964844,293.1499938964844,0.0038998769596219,-1462.08740234375,296.5582580566406,0.5427061915397644,0.050000000745058,0.2291066795587539,291.2720642089844,291.1499938964844,275.1222229003906,272.63348388671875,286.2626953125,294.7403259277344,291.29351806640625,1.0,0.1653397977352142,0.9322432279586792,0.9322432279586792,1.0,1.0,-0.6246557831764221,0.2701224088668823,0.3545334041118622,0.0924163535237312,0.0,0.0,0.0228268094360828,26.04863739013672,25.0,214.1441802978516,-3376.670166015625,59.31840515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,302.75689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.40234375,18000.0,0.0,0.0,0.0681819394230842,0.0,0.0,0.0,0.0,1.0,0.0039331396110355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758339464664459,0.1013530939817428,-0.0255191456526517,0.0,6.919600127730519e-05,0.0,0.0,3.881482601165772,0.0,0.0,0.0,0.2688562273979187,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032666221261,-447.6015625,299.3807067871094,0.5426103472709656,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.5426103472709656,0.050000000745058,0.0482991524040699,293.2897644042969,297.1499938964844,293.1499938964844,0.015201861038804,-585.5490112304688,304.162353515625,0.5548202991485596,0.0518450140953063,0.0376369282603263,293.22882080078125,297.1499938964844,293.1499938964844,0.1021723002195358,-2449.15576171875,304.1600952148437,0.8190386891365051,0.1649172306060791,0.1574487388134002,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561658002436,-1444.8765869140625,296.5321044921875,0.5426103472709656,0.050000000745058,0.22911037504673,291.30767822265625,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420349121094,291.31378173828125,1.0,0.1650849282741546,0.9323915243148804,0.9323915243148804,1.0,1.0,-0.6220593452453613,0.2690337896347046,0.3530255258083343,0.0918704494833946,0.0,0.0,0.0085235312581062,26.046255111694336,25.0,132.82369995117188,-3284.44482421875,58.90504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.0688520520925521,0.0,0.0,0.0,0.0,1.0,0.0041759512387216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710304453969001,0.0989431664347648,-0.0279127191752195,0.0,6.987608503550291e-05,0.0,0.0,3.780317783355713,0.0,0.0,0.0,0.2683793604373932,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062698069959878,-445.8110046386719,299.348876953125,0.5425097942352295,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.5425097942352295,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0143027789890766,-565.951416015625,304.1612243652344,0.5465906858444214,0.050000000745058,0.0363244675099849,293.2284240722656,297.1499938964844,293.1499938964844,0.1015076637268066,-2436.508544921875,304.1594543457031,0.8174834847450256,0.1639928519725799,0.1565747708082199,293.4145812988281,297.1499938964844,293.1499938964844,0.0038173412904143,-1431.204345703125,296.4870910644531,0.5425097942352295,0.050000000745058,0.2291142642498016,291.3111877441406,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.2903137207031,1.0,0.1648302972316742,0.9325463771820068,0.9325463771820068,1.0,1.0,-0.6194419264793396,0.2679368853569031,0.3515050709247589,0.0913206562399864,0.0,0.0,0.0,26.044736862182617,25.0,-116.23487854003906,-1904.931640625,58.49177551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,299.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.044921875,18000.0,0.0,0.0,0.0692719742655754,0.0,0.0,0.0,0.0,1.0,0.007798571139574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0208125282078981,0.0729408487677574,-0.0521283224225044,0.0,7.030224514892325e-05,0.0,0.0,2.7553367614746094,0.0,0.0,0.0,0.2640775442123413,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.0064272927120327,-465.7978515625,299.0267944335937,0.5428772568702698,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6475524902344,0.5428772568702698,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145443249493837,-580.7265014648438,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058741509914398,-2532.350341796875,304.14947509765625,0.8151185512542725,0.1622692346572876,0.1548898816108703,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643407169729,-1483.730224609375,295.9817810058594,0.5428772568702698,0.050000000745058,0.2291003465652465,290.6196594238281,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,294.7746887207031,290.71343994140625,1.0,0.1643643826246261,0.9328561425209044,0.9328561425209044,1.0,1.0,-0.6166141629219055,0.2667615115642547,0.3498526215553283,0.0907158330082893,0.0,0.0,0.11149463057518,25.94619369506836,25.0,41.20538330078125,-3647.296630859375,57.90250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,302.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.341796875,18000.0,0.0,0.0,0.0646254271268844,0.0,0.0,0.0,0.0,1.0,0.0044111385941505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905427262187004,0.1206654533743858,-0.0301227197051048,0.0,6.558659515576437e-05,0.0,0.0,4.618197917938232,0.0,0.0,0.0,0.2707368731498718,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.0064272927120327,-465.7978515625,299.0267944335937,0.5428772568702698,0.050000000745058,0.0458640344440937,294.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6475524902344,0.5428772568702698,0.050000000745058,0.0482970364391803,293.2920227050781,297.1499938964844,293.1499938964844,0.0145443249493837,-580.7265014648438,304.10137939453125,0.5428853631019592,0.050000000745058,0.0356733128428459,293.22711181640625,297.1499938964844,293.1499938964844,0.1058741509914398,-2532.350341796875,304.14947509765625,0.8151185512542725,0.1622692346572876,0.1548898816108703,293.4134216308594,297.1499938964844,293.1499938964844,0.0038643407169729,-1483.730224609375,295.9817810058594,0.5428772568702698,0.050000000745058,0.2291003465652465,290.6196594238281,291.1499938964844,275.0692749023437,272.6080627441406,286.2565612792969,294.7746887207031,290.71343994140625,1.0,0.1643643826246261,0.9328561425209044,0.9328561425209044,1.0,1.0,-0.6166141629219055,0.2667615115642547,0.3498526215553283,0.0907158330082893,0.0,0.0,0.11149463057518,25.94619369506836,25.0,41.20538330078125,-3647.296630859375,57.90250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,302.6773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.341796875,18000.0,0.0,0.0,0.0646254271268844,0.0,0.0,0.0,0.0,1.0,0.0044111385941505,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905427262187004,0.1206654533743858,-0.0301227197051048,0.0,6.558659515576437e-05,0.0,0.0,4.618197917938232,0.0,0.0,0.0,0.2707368731498718,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061687594279646,-440.5289611816406,299.19970703125,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251246392726,-550.9248657226562,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991888344287872,-2391.800537109375,304.160400390625,0.8130693435668945,0.1606153398752212,0.1533427685499191,293.4140625,297.1499938964844,293.1499938964844,0.0036978016141802,-1389.4385986328125,296.2664489746094,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2436218261719,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.8061218261719,291.30877685546875,1.0,0.16395865380764,0.9331658482551576,0.9331658482551576,1.0,1.0,-0.6147220730781555,0.2659777104854584,0.3487443625926971,0.0903129875659942,0.0,0.0,0.0550084672868251,25.83403778076172,25.0,407.2066955566406,-3571.375,57.44123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.066250279545784,0.0,0.0,0.0,0.0,1.0,0.0030365984421223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885550305247306,0.1050216630101203,-0.0164666287600994,0.0,6.723561091348529e-05,0.0,0.0,4.044795036315918,0.0,0.0,0.0,0.2698241174221039,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061687594279646,-440.5289611816406,299.19970703125,0.5433533191680908,0.050000000745058,0.045860432088375,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.5433533191680908,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.0135251246392726,-550.9248657226562,304.0448608398437,0.5433533191680908,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0991888344287872,-2391.800537109375,304.160400390625,0.8130693435668945,0.1606153398752212,0.1533427685499191,293.4140625,297.1499938964844,293.1499938964844,0.0036978016141802,-1389.4385986328125,296.2664489746094,0.5433533191680908,0.050000000745058,0.2290823608636856,291.2436218261719,291.1499938964844,275.0431213378906,272.5952453613281,286.2615051269531,294.8061218261719,291.30877685546875,1.0,0.16395865380764,0.9331658482551576,0.9331658482551576,1.0,1.0,-0.6147220730781555,0.2659777104854584,0.3487443625926971,0.0903129875659942,0.0,0.0,0.0550084672868251,25.83403778076172,25.0,407.2066955566406,-3571.375,57.44123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05078125,18000.0,0.0,0.0,0.066250279545784,0.0,0.0,0.0,0.0,1.0,0.0030365984421223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885550305247306,0.1050216630101203,-0.0164666287600994,0.0,6.723561091348529e-05,0.0,0.0,4.044795036315918,0.0,0.0,0.0,0.2698241174221039,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0060613150708377,-432.57073974609375,299.1856994628906,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181262597441,-543.3767700195312,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969143211841583,-2345.815673828125,304.1606140136719,0.8105913400650024,0.1588287204504013,0.151674211025238,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971459001302,-1347.294189453125,296.25567626953125,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.38720703125,1.0,0.1635941714048385,0.933464288711548,0.933464288711548,1.0,1.0,-0.6126958131790161,0.2651388049125671,0.3475570380687713,0.0898788049817085,0.0,0.0,0.0111403176560997,25.74910926818848,25.0,156.7538299560547,-3281.7412109375,57.00196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,302.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.0683915168046951,0.0,0.0,0.0,0.0,1.0,0.0038540815003216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072415791451931,0.0971054583787918,-0.0246896650642156,0.0,6.9408692070283e-05,0.0,0.0,3.711950302124024,0.0,0.0,0.0,0.2682816386222839,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0060613150708377,-432.57073974609375,299.1856994628906,0.5436906218528748,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436906218528748,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.0132181262597441,-543.3767700195312,303.9801025390625,0.5436906218528748,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.0969143211841583,-2345.815673828125,304.1606140136719,0.8105913400650024,0.1588287204504013,0.151674211025238,293.41619873046875,297.1499938964844,293.1499938964844,0.0035971459001302,-1347.294189453125,296.25567626953125,0.5436906218528748,0.050000000745058,0.2290696948766708,291.3826904296875,291.1499938964844,275.0174865722656,272.58251953125,286.2669372558594,294.8370056152344,291.38720703125,1.0,0.1635941714048385,0.933464288711548,0.933464288711548,1.0,1.0,-0.6126958131790161,0.2651388049125671,0.3475570380687713,0.0898788049817085,0.0,0.0,0.0111403176560997,25.74910926818848,25.0,156.7538299560547,-3281.7412109375,57.00196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,302.4384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.0683915168046951,0.0,0.0,0.0,0.0,1.0,0.0038540815003216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072415791451931,0.0971054583787918,-0.0246896650642156,0.0,6.9408692070283e-05,0.0,0.0,3.711950302124024,0.0,0.0,0.0,0.2682816386222839,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640866868197,-438.0431823730469,299.03375244140625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134538579732179,-554.1884155273438,303.906982421875,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.098242811858654,-2377.856689453125,304.1542663574219,0.8078803420066833,0.157046839594841,0.1499756872653961,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325409844517,-1340.008544921875,296.0249938964844,0.543939471244812,0.050000000745058,0.2290603965520858,291.1651611328125,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.8905944824219,1.0,0.163262128829956,0.9337627291679382,0.9337627291679382,1.0,1.0,-0.6106399297714233,0.2642917931079864,0.3463481366634369,0.0894291624426841,0.0,0.0,0.0126628726720809,25.68178367614746,25.0,-1230.51123046875,-386.4880065917969,56.58632659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,298.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.73828125,18000.0,0.0,0.0,0.0682631507515907,0.0,0.0,0.0,0.0,1.0,0.0110411504283547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034253445919603,0.0681437700986862,-0.0647184252738952,0.0,6.927841604920104e-05,0.0,0.0,2.538928985595703,0.0,0.0,0.0,0.2630668580532074,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060640866868197,-438.0431823730469,299.03375244140625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152404785156,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134538579732179,-554.1884155273438,303.906982421875,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.098242811858654,-2377.856689453125,304.1542663574219,0.8078803420066833,0.157046839594841,0.1499756872653961,293.4176025390625,297.1499938964844,293.1499938964844,0.0035325409844517,-1340.008544921875,296.0249938964844,0.543939471244812,0.050000000745058,0.2290603965520858,291.1651611328125,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.8905944824219,1.0,0.163262128829956,0.9337627291679382,0.9337627291679382,1.0,1.0,-0.6106399297714233,0.2642917931079864,0.3463481366634369,0.0894291624426841,0.0,0.0,0.0126628726720809,25.68178367614746,25.0,-1230.51123046875,-386.4880065917969,56.58632659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,298.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.73828125,18000.0,0.0,0.0,0.0682631507515907,0.0,0.0,0.0,0.0,1.0,0.0110411504283547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034253445919603,0.0681437700986862,-0.0647184252738952,0.0,6.927841604920104e-05,0.0,0.0,2.538928985595703,0.0,0.0,0.0,0.2630668580532074,4.0,0.0,1.0
827100,293.3356018066406,297.1499938964844,293.1499938964844,0.0062160622328519,-455.4920959472656,298.7635498046875,0.5440539717674255,0.050000000745058,0.0458551831543445,294.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62109375,0.5440539717674255,0.050000000745058,0.0482877157628536,293.3086853027344,297.1499938964844,293.1499938964844,0.0140385646373033,-574.9055786132812,303.859619140625,0.5440539717674255,0.050000000745058,0.035665139555931,293.22369384765625,297.1499938964844,293.1499938964844,0.1019510626792907,-2458.783935546875,304.14703369140625,0.8065744042396545,0.1562506705522537,0.149177998304367,293.4163513183594,297.1499938964844,293.1499938964844,0.0036059289705008,-1393.4920654296875,295.5982666015625,0.5440539717674255,0.050000000745058,0.2290561348199844,290.55548095703125,291.1499938964844,274.9805908203125,272.5637512207031,286.27392578125,294.88232421875,290.5645751953125,1.0,0.163107231259346,0.933911919593811,0.933911919593811,1.0,1.0,-0.6096745729446411,0.2638961672782898,0.3457784056663513,0.0892141163349151,0.0,0.0,0.1160859838128089,25.6506290435791,25.0,-168.41055297851562,-3572.145751953125,56.39250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,302.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.314453125,18000.0,0.0,0.0,0.0640364065766334,0.0,0.0,0.0,0.0,1.0,0.004931544419378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086593858897686,0.1211693435907363,-0.03457548096776,0.0,6.498881703009829e-05,0.0,0.0,4.6225199699401855,0.0,0.0,0.0,0.2704665064811706,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060977321118116,-441.8976745605469,298.85260009765625,0.5441732406616211,0.050000000745058,0.0458542928099632,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.5441732406616211,0.050000000745058,0.0482867769896984,293.3103942871094,297.1499938964844,293.1499938964844,0.0134449554607272,-556.4083251953125,303.83416748046875,0.5441732406616211,0.050000000745058,0.0356644503772258,293.2227783203125,297.1499938964844,293.1499938964844,0.0980261862277984,-2375.07275390625,304.1547546386719,0.8053863048553467,0.1554952561855316,0.148451954126358,293.416015625,297.1499938964844,293.1499938964844,0.0035519727971404,-1352.969482421875,295.7420654296875,0.5441732406616211,0.050000000745058,0.2290516942739486,290.8575439453125,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.03564453125,1.0,0.1629600375890731,0.9340586066246032,0.9340586066246032,1.0,1.0,-0.6087948679924011,0.2635370194911957,0.3452578485012054,0.0890159085392952,0.0,0.0,0.1083996519446373,25.619272232055664,25.0,436.6204833984375,-3840.445068359375,56.21187210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,304.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.322265625,18000.0,0.0,0.0,0.0640123561024665,0.0,0.0,0.0,0.0,1.0,0.0028488796669989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051305830478668,0.1197865009307861,-0.014655914157629,0.0,6.49644061923027e-05,0.0,0.0,4.628512859344482,0.0,0.0,0.0,0.2715871930122375,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058821588754653,-422.0860900878906,298.989501953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127352969720959,-534.6188354492188,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931644588708877,-2272.468505859375,304.1608581542969,0.802761971950531,0.1538309752941131,0.1469267159700393,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893047366291,-1271.3165283203125,295.9693298339844,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3703308105469,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3984375,1.0,0.1626831591129303,0.934351921081543,0.934351921081543,1.0,1.0,-0.6069524884223938,0.2627837657928467,0.3441687226295471,0.0886026620864868,0.0,0.0,0.0359659045934677,25.569320678710938,25.0,327.59619140625,-3431.785888671875,55.857906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.79296875,18000.0,0.0,0.0,0.0667064040899276,0.0,0.0,0.0,0.0,1.0,0.0031956920865923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816482454538345,0.0996705070137977,-0.018022259697318,0.0,6.769852188881487e-05,0.0,0.0,3.828398942947388,0.0,0.0,0.0,0.2690526247024536,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058821588754653,-422.0860900878906,298.989501953125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35205078125,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127352969720959,-534.6188354492188,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931644588708877,-2272.468505859375,304.1608581542969,0.802761971950531,0.1538309752941131,0.1469267159700393,293.4184875488281,297.1499938964844,293.1499938964844,0.0033893047366291,-1271.3165283203125,295.9693298339844,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3703308105469,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.3984375,1.0,0.1626831591129303,0.934351921081543,0.934351921081543,1.0,1.0,-0.6069524884223938,0.2627837657928467,0.3441687226295471,0.0886026620864868,0.0,0.0,0.0359659045934677,25.569320678710938,25.0,327.59619140625,-3431.785888671875,55.857906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.79296875,18000.0,0.0,0.0,0.0667064040899276,0.0,0.0,0.0,0.0,1.0,0.0031956920865923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816482454538345,0.0996705070137977,-0.018022259697318,0.0,6.769852188881487e-05,0.0,0.0,3.828398942947388,0.0,0.0,0.0,0.2690526247024536,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036977425217,-416.9365539550781,298.9393005371094,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283803790807,-530.0980834960938,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.0915784239768982,-2241.07958984375,304.15985107421875,0.799746572971344,0.1520589292049408,0.1452637314796447,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043583389371,-1238.6279296875,295.900634765625,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4130249023437,1.0,0.162422627210617,0.9346452951431274,0.9346452951431274,1.0,1.0,-0.6049507260322571,0.2619620561599731,0.3429886400699615,0.0881599560379982,0.0,0.0,0.0,25.534936904907227,25.0,38.14554214477539,-2548.640869140625,55.50419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.29296875,18000.0,0.0,0.0,0.0687337443232536,0.0,0.0,0.0,0.0,1.0,0.0060473885387182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376714095473289,0.0799336433410644,-0.0422622375190258,0.0,6.975601718295366e-05,0.0,0.0,3.0359225273132324,0.0,0.0,0.0,0.2651278376579284,4.0,0.0,1.0
