time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036977425217,-416.9365539550781,298.9393005371094,0.5444319248199463,0.050000000745058,0.0458523742854595,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5444319248199463,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283803790807,-530.0980834960938,303.70654296875,0.5444319248199463,0.050000000745058,0.0356629602611064,293.2216491699219,297.1499938964844,293.1499938964844,0.0915784239768982,-2241.07958984375,304.15985107421875,0.799746572971344,0.1520589292049408,0.1452637314796447,293.4212646484375,297.1499938964844,293.1499938964844,0.0033043583389371,-1238.6279296875,295.900634765625,0.5444319248199463,0.050000000745058,0.229042112827301,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4130249023437,1.0,0.162422627210617,0.9346452951431274,0.9346452951431274,1.0,1.0,-0.6049507260322571,0.2619620561599731,0.3429886400699615,0.0881599560379982,0.0,0.0,0.0,25.534936904907227,25.0,38.14554214477539,-2548.640869140625,55.50419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,301.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.29296875,18000.0,0.0,0.0,0.0687337443232536,0.0,0.0,0.0,0.0,1.0,0.0060473885387182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376714095473289,0.0799336433410644,-0.0422622375190258,0.0,6.975601718295366e-05,0.0,0.0,3.0359225273132324,0.0,0.0,0.0,0.2651278376579284,4.0,0.0,1.0
827460,293.338134765625,297.1499938964844,293.1499938964844,0.0059773181565105,-441.5830383300781,298.5324401855469,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886225521564,-564.0899658203125,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973831936717033,-2370.2490234375,304.146484375,0.7967270612716675,0.1503826230764389,0.1436286270618438,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285403624176,-1289.57373046875,295.2641296386719,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873107910156,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.49151611328125,1.0,0.1621759235858917,0.9352882504463196,0.9352882504463196,1.0,1.0,-0.6029839515686035,0.2611592710018158,0.3418246805667877,0.087738312780857,0.0,0.0,0.106126993894577,25.505599975585938,25.0,-373.2168884277344,-3478.590576171875,55.16466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.79296875,18000.0,0.0,0.0,0.0639718100428581,0.0,0.0,0.0,0.0,1.0,0.0054754251614212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813705474138259,0.119817353785038,-0.0384468026459217,0.0,6.49232606519945e-05,0.0,0.0,4.557143688201904,0.0,0.0,0.0,0.2699939906597137,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0059773181565105,-441.5830383300781,298.5324401855469,0.5444959402084351,0.050000000745058,0.0458519048988819,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.5444959402084351,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133886225521564,-564.0899658203125,303.5977783203125,0.5444959402084351,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973831936717033,-2370.2490234375,304.146484375,0.7967270612716675,0.1503826230764389,0.1436286270618438,293.4213562011719,297.1499938964844,293.1499938964844,0.0033285403624176,-1289.57373046875,295.2641296386719,0.5444959402084351,0.050000000745058,0.2290397584438324,290.5873107910156,291.1499938964844,274.9056701660156,272.5234680175781,286.2506408691406,294.907958984375,290.49151611328125,1.0,0.1621759235858917,0.9352882504463196,0.9352882504463196,1.0,1.0,-0.6029839515686035,0.2611592710018158,0.3418246805667877,0.087738312780857,0.0,0.0,0.106126993894577,25.505599975585938,25.0,-373.2168884277344,-3478.590576171875,55.16466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45465087890625,301.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17797.79296875,18000.0,0.0,0.0,0.0639718100428581,0.0,0.0,0.0,0.0,1.0,0.0054754251614212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813705474138259,0.119817353785038,-0.0384468026459217,0.0,6.49232606519945e-05,0.0,0.0,4.557143688201904,0.0,0.0,0.0,0.2699939906597137,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.005756904836744,-417.09954833984375,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124210938811302,-531.81396484375,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906920656561851,-2226.69921875,304.15875244140625,0.7941218614578247,0.148878201842308,0.1422034651041031,293.4218139648437,297.1499938964844,293.1499938964844,0.0032102814875543,-1212.562255859375,295.5509033203125,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1698608398437,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2817077636719,1.0,0.1619456112384796,0.9359312653541564,0.9359312653541564,1.0,1.0,-0.6012670993804932,0.2604580819606781,0.3408089876174927,0.0873774513602256,0.0,0.0,0.0756485760211944,25.47256851196289,25.0,506.9332580566406,-3688.12353515625,54.85858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,304.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.23046875,18000.0,0.0,0.0,0.0647344067692756,0.0,0.0,0.0,0.0,1.0,0.0025932816788554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973987132310867,0.1097244843840599,-0.0123257683590054,0.0,6.569719698745757e-05,0.0,0.0,4.24033260345459,0.0,0.0,0.0,0.2706206738948822,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.005756904836744,-417.09954833984375,298.710205078125,0.5445897579193115,0.050000000745058,0.0458512119948864,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5445897579193115,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124210938811302,-531.81396484375,303.5513000488281,0.5445897579193115,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0906920656561851,-2226.69921875,304.15875244140625,0.7941218614578247,0.148878201842308,0.1422034651041031,293.4218139648437,297.1499938964844,293.1499938964844,0.0032102814875543,-1212.562255859375,295.5509033203125,0.5445897579193115,0.050000000745058,0.2290363013744354,291.1698608398437,291.1499938964844,274.8882141113281,272.5133056640625,286.2441711425781,294.9122619628906,291.2817077636719,1.0,0.1619456112384796,0.9359312653541564,0.9359312653541564,1.0,1.0,-0.6012670993804932,0.2604580819606781,0.3408089876174927,0.0873774513602256,0.0,0.0,0.0756485760211944,25.47256851196289,25.0,506.9332580566406,-3688.12353515625,54.85858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704162597656,304.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.23046875,18000.0,0.0,0.0,0.0647344067692756,0.0,0.0,0.0,0.0,1.0,0.0025932816788554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973987132310867,0.1097244843840599,-0.0123257683590054,0.0,6.569719698745757e-05,0.0,0.0,4.24033260345459,0.0,0.0,0.0,0.2706206738948822,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056707854382693,-409.4609680175781,298.75592041015625,0.5446115732192993,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121634546667337,-523.6431274414062,303.5222473144531,0.5446115732192993,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888530537486076,-2188.110107421875,304.16046142578125,0.7926942706108093,0.1480495482683181,0.141445904970169,293.4233703613281,297.1499938964844,293.1499938964844,0.0031389878131449,-1179.083984375,295.6282653808594,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3627624511719,291.1499938964844,274.8803100585937,272.508544921875,286.2426452636719,294.91680908203125,291.4006652832031,1.0,0.1618347913026809,0.936252772808075,0.936252772808075,1.0,1.0,-0.6003564596176147,0.2600841224193573,0.3402723670005798,0.0871894657611846,0.0,0.0,0.0411007702350616,25.460670471191406,25.0,366.7564697265625,-3458.032470703125,54.70489883422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.966796875,18000.0,0.0,0.0,0.066185362637043,0.0,0.0,0.0,0.0,1.0,0.0030583995394408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838473066687583,0.1005163118243217,-0.0166690107434988,0.0,6.716972711728886e-05,0.0,0.0,3.86506724357605,0.0,0.0,0.0,0.2692466676235199,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056224511936306,-405.8850708007813,298.7446594238281,0.5446158647537231,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134826660156,0.5446158647537231,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.012032339349389,-520.1932983398438,303.4857177734375,0.5446158647537231,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878865495324134,-2168.591552734375,304.1603088378906,0.7911596894264221,0.1471901684999466,0.1406468003988266,293.4249572753906,297.1499938964844,293.1499938964844,0.0030898202676326,-1159.04052734375,295.61578369140625,0.5446158647537231,0.050000000745058,0.2290353626012802,291.4198913574219,291.1499938964844,274.8729553222656,272.5039978027344,286.2415771484375,294.9214782714844,291.4278869628906,1.0,0.1617256999015808,0.9362305998802184,0.9362305998802184,1.0,1.0,-0.5993971824645996,0.2596825063228607,0.3397147059440613,0.0869865342974662,0.0,0.0,0.016943072900176,25.451873779296875,25.0,216.9428558349609,-3300.731201171875,54.54876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,302.7522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9296875,18000.0,0.0,0.0,0.067424476146698,0.0,0.0,0.0,0.0,1.0,0.003589728847146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748519822955131,0.0968494936823844,-0.0219975113868713,0.0,6.842726725153625e-05,0.0,0.0,3.707389116287232,0.0,0.0,0.0,0.2684195041656494,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822078138589,-405.8374633789063,298.63653564453125,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35528564453125,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120200021192431,-523.0501708984375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877845734357833,-2169.551513671875,304.15673828125,0.7879809737205505,0.1454660147428512,0.1390139013528823,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087418854236,-1135.712890625,295.4550170898437,0.5446031093597412,0.050000000745058,0.229035884141922,291.3309326171875,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1483154296875,1.0,0.1615120321512222,0.9361863136291504,0.9361863136291504,1.0,1.0,-0.5974385142326355,0.2588600814342499,0.338578462600708,0.0865752846002578,0.0,0.0,0.0,25.43826103210449,25.0,-935.7907104492188,-0.0406003445386886,54.237247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,298.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.068359375,18000.0,0.0,0.0,0.0683918222784996,0.0,0.0,0.0,0.0,1.0,0.0105012264102697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005951956845819,0.0637479797005653,-0.06315279006958,0.0,6.94090049364604e-05,0.0,0.0,2.3815906047821045,0.0,0.0,0.0,0.2625122368335724,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055822078138589,-405.8374633789063,298.63653564453125,0.5446031093597412,0.050000000745058,0.0458511300384998,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35528564453125,0.5446031093597412,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120200021192431,-523.0501708984375,303.3998413085937,0.5446031093597412,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877845734357833,-2169.551513671875,304.15673828125,0.7879809737205505,0.1454660147428512,0.1390139013528823,293.42755126953125,297.1499938964844,293.1499938964844,0.0030087418854236,-1135.712890625,295.4550170898437,0.5446031093597412,0.050000000745058,0.229035884141922,291.3309326171875,291.1499938964844,274.8601379394531,272.4955749511719,286.23974609375,294.9297790527344,291.1483154296875,1.0,0.1615120321512222,0.9361863136291504,0.9361863136291504,1.0,1.0,-0.5974385142326355,0.2588600814342499,0.338578462600708,0.0865752846002578,0.0,0.0,0.0,25.43826103210449,25.0,-935.7907104492188,-0.0406003445386886,54.237247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,298.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.068359375,18000.0,0.0,0.0,0.0683918222784996,0.0,0.0,0.0,0.0,1.0,0.0105012264102697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005951956845819,0.0637479797005653,-0.06315279006958,0.0,6.94090049364604e-05,0.0,0.0,2.3815906047821045,0.0,0.0,0.0,0.2625122368335724,4.0,0.0,1.0
827940,293.3397521972656,297.1499938964844,293.1499938964844,0.0057005197741091,-420.61761474609375,298.2984313964844,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.012377836741507,-539.8731689453125,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903498530387878,-2227.61474609375,304.15167236328125,0.7851105332374573,0.1439752131700515,0.1375300288200378,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556300189346,-1174.2783203125,294.9250183105469,0.5446203351020813,0.050000000745058,0.229035273194313,290.69012451171875,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8841552734375,1.0,0.1613065302371978,0.9361419677734376,0.9361419677734376,1.0,1.0,-0.5956565141677856,0.258110910654068,0.3375455737113952,0.0862034931778907,0.0,0.0,0.1247355639934539,25.420211791992188,25.0,331.0124816894531,-3825.370849609375,53.94671249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466064453125,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.0629341006278991,0.0,0.0,0.0,0.0,1.0,0.0032227246556431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052210330963134,0.1235046461224556,-0.0182836130261421,0.0,6.387010944308713e-05,0.0,0.0,4.762805938720703,0.0,0.0,0.0,0.2717880010604858,4.0,0.0,1.0
828000,293.3397521972656,297.1499938964844,293.1499938964844,0.0057005197741091,-420.61761474609375,298.2984313964844,0.5446203351020813,0.050000000745058,0.0458510071039199,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.5446203351020813,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.012377836741507,-539.8731689453125,303.2812805175781,0.5446203351020813,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903498530387878,-2227.61474609375,304.15167236328125,0.7851105332374573,0.1439752131700515,0.1375300288200378,293.42596435546875,297.1499938964844,293.1499938964844,0.0030556300189346,-1174.2783203125,294.9250183105469,0.5446203351020813,0.050000000745058,0.229035273194313,290.69012451171875,291.1499938964844,274.8500061035156,272.4881591796875,286.2358703613281,294.9324645996094,290.8841552734375,1.0,0.1613065302371978,0.9361419677734376,0.9361419677734376,1.0,1.0,-0.5956565141677856,0.258110910654068,0.3375455737113952,0.0862034931778907,0.0,0.0,0.1247355639934539,25.420211791992188,25.0,331.0124816894531,-3825.370849609375,53.94671249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466064453125,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.673828125,18000.0,0.0,0.0,0.0629341006278991,0.0,0.0,0.0,0.0,1.0,0.0032227246556431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052210330963134,0.1235046461224556,-0.0182836130261421,0.0,6.387010944308713e-05,0.0,0.0,4.762805938720703,0.0,0.0,0.0,0.2717880010604858,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633701220154,-396.8211669921875,298.5168151855469,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011594726704061,-512.0206298828125,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847054719924926,-2107.14599609375,304.1600646972656,0.7824234366416931,0.1424603015184402,0.1361427307128906,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868019580841,-1085.5919189453125,295.2772216796875,0.5446449518203735,0.050000000745058,0.2290343940258026,291.350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3996887207031,1.0,0.1611110568046569,0.9364501237869264,0.9364501237869264,1.0,1.0,-0.5939899682998657,0.2574140131473541,0.3365759551525116,0.085870049893856,0.0,0.0,0.0455932095646858,25.401779174804688,25.0,405.9867858886719,-3480.945556640625,53.67372894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.572265625,18000.0,0.0,0.0,0.0656597763299942,0.0,0.0,0.0,0.0,1.0,0.0029555826913565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858544111251831,0.1015291437506675,-0.0156747363507747,0.0,6.663632666459307e-05,0.0,0.0,3.907781362533569,0.0,0.0,0.0,0.2694401443004608,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633701220154,-396.8211669921875,298.5168151855469,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.011594726704061,-512.0206298828125,303.2455444335937,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847054719924926,-2107.14599609375,304.1600646972656,0.7824234366416931,0.1424603015184402,0.1361427307128906,293.4283142089844,297.1499938964844,293.1499938964844,0.0028868019580841,-1085.5919189453125,295.2772216796875,0.5446449518203735,0.050000000745058,0.2290343940258026,291.350341796875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.3996887207031,1.0,0.1611110568046569,0.9364501237869264,0.9364501237869264,1.0,1.0,-0.5939899682998657,0.2574140131473541,0.3365759551525116,0.085870049893856,0.0,0.0,0.0455932095646858,25.401779174804688,25.0,405.9867858886719,-3480.945556640625,53.67372894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,303.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.572265625,18000.0,0.0,0.0,0.0656597763299942,0.0,0.0,0.0,0.0,1.0,0.0029555826913565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858544111251831,0.1015291437506675,-0.0156747363507747,0.0,6.663632666459307e-05,0.0,0.0,3.907781362533569,0.0,0.0,0.0,0.2694401443004608,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751645609736,-390.3232727050781,298.4859313964844,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571071997284,-505.5802917480469,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829511806368827,-2072.02734375,304.1595764160156,0.7793259024620056,0.1407959908246994,0.1345910280942917,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930126525461,-1047.9224853515625,295.2383728027344,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434509277344,1.0,0.160919114947319,0.936758279800415,0.936758279800415,1.0,1.0,-0.5921303629875183,0.2566319704055786,0.3354984223842621,0.0855068191885948,0.0,0.0,0.0,25.39397048950196,25.0,122.39244842529295,-2949.14013671875,53.38859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,301.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.35546875,18000.0,0.0,0.0,0.067995935678482,0.0,0.0,0.0,0.0,1.0,0.0047641675919294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557000152766704,0.0890171453356742,-0.0333171337842941,0.0,6.900723383296281e-05,0.0,0.0,3.394951581954956,0.0,0.0,0.0,0.2665499746799469,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751645609736,-390.3232727050781,298.4859313964844,0.5446088314056396,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088314056396,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113571071997284,-505.5802917480469,303.1674194335937,0.5446088314056396,0.050000000745058,0.0356619693338871,293.2166442871094,297.1499938964844,293.1499938964844,0.0829511806368827,-2072.02734375,304.1595764160156,0.7793259024620056,0.1407959908246994,0.1345910280942917,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930126525461,-1047.9224853515625,295.2383728027344,0.5446088314056396,0.050000000745058,0.2290357649326324,291.4425354003906,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.4434509277344,1.0,0.160919114947319,0.936758279800415,0.936758279800415,1.0,1.0,-0.5921303629875183,0.2566319704055786,0.3354984223842621,0.0855068191885948,0.0,0.0,0.0,25.39397048950196,25.0,122.39244842529295,-2949.14013671875,53.38859939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,301.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.35546875,18000.0,0.0,0.0,0.067995935678482,0.0,0.0,0.0,0.0,1.0,0.0047641675919294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557000152766704,0.0890171453356742,-0.0333171337842941,0.0,6.900723383296281e-05,0.0,0.0,3.394951581954956,0.0,0.0,0.0,0.2665499746799469,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053614350035786,-391.354248046875,298.417724609375,0.5445845127105713,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875427246094,0.5445845127105713,0.050000000745058,0.0482836179435253,293.36016845703125,297.1499938964844,293.1499938964844,0.0113877030089497,-508.71142578125,303.1182556152344,0.5445845127105713,0.050000000745058,0.0356621146202087,293.2165832519531,297.1499938964844,293.1499938964844,0.0832616537809372,-2080.366943359375,304.1571655273437,0.777735710144043,0.1399640887975692,0.1338004916906356,293.4326171875,297.1499938964844,293.1499938964844,0.002749155042693,-1036.5762939453125,295.1355895996094,0.5445845127105713,0.050000000745058,0.2290366888046264,291.3688659667969,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.2122497558594,1.0,0.1608240306377411,0.9369124174118042,0.9369124174118042,1.0,1.0,-0.5911833643913269,0.256232351064682,0.3349510431289673,0.0853249356150627,0.0,0.0,0.0,25.391233444213867,25.0,-835.973388671875,-25.19443702697754,53.24558639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,298.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18136.017578125,18000.0,0.0,0.0,0.0681398138403892,0.0,0.0,0.0,0.0,1.0,0.0102925822138786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008330474374815,0.0633093491196632,-0.0624763034284114,0.0,6.915324775036424e-05,0.0,0.0,2.366684675216675,0.0,0.0,0.0,0.2625345289707184,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054931961931288,-410.4603576660156,298.0945129394531,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197631835937,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3623962402344,297.1499938964844,293.1499938964844,0.011981563642621,-535.4852294921875,303.0207824707031,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879662632942199,-2184.39111328125,304.1473083496094,0.7762033939361572,0.1391944289207458,0.1330366134643554,293.4320373535156,297.1499938964844,293.1499938964844,0.0027656706515699,-1071.110107421875,294.6294860839844,0.5445668697357178,0.050000000745058,0.2290373593568802,290.7209777832031,291.1499938964844,274.8332824707031,272.4672241210937,286.2379455566406,294.95361328125,290.4587707519531,1.0,0.1607299298048019,0.9374789595603944,0.9374789595603944,1.0,1.0,-0.5902678966522217,0.2558527588844299,0.3344151377677917,0.0851591154932975,0.0,0.0,0.079488381743431,25.3874626159668,25.0,-752.5108032226562,-3337.891357421875,53.10597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822021484375,300.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17768.4609375,18000.0,0.0,0.0,0.0641035661101341,0.0,0.0,0.0,0.0,1.0,0.0063247964717447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740460529923439,0.1178120523691177,-0.0437659993767738,0.0,6.505697092507035e-05,0.0,0.0,4.460469722747803,0.0,0.0,0.0,0.2692120373249054,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053552095778286,-393.2851257324219,298.19482421875,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113117694854736,-510.0444641113281,302.97039794921875,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828118845820427,-2073.7900390625,304.1571960449219,0.7736313343048096,0.1378421932458877,0.1317275315523147,293.4314270019531,297.1499938964844,293.1499938964844,0.0027094022370874,-1027.739990234375,294.7898864746094,0.5445863604545593,0.050000000745058,0.229036659002304,291.08306884765625,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2294616699219,1.0,0.1605486422777176,0.9386120438575744,0.9386120438575744,1.0,1.0,-0.5886955261230469,0.2552002072334289,0.3334953188896179,0.0848885327577591,0.0,0.0,0.0882831513881683,25.371267318725582,25.0,544.7409057617188,-3741.6328125,52.85288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,304.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.0634563714265823,0.0,0.0,0.0,0.0,1.0,0.0025050893891602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021082550287246,0.1136621013283729,-0.0115538435056805,0.0,6.440015567932278e-05,0.0,0.0,4.3982253074646,0.0,0.0,0.0,0.2711247503757477,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053552095778286,-393.2851257324219,298.19482421875,0.5445863604545593,0.050000000745058,0.0458512865006923,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.5445863604545593,0.050000000745058,0.0482836104929447,293.3653259277344,297.1499938964844,293.1499938964844,0.0113117694854736,-510.0444641113281,302.97039794921875,0.5445863604545593,0.050000000745058,0.0356621108949184,293.214599609375,297.1499938964844,293.1499938964844,0.0828118845820427,-2073.7900390625,304.1571960449219,0.7736313343048096,0.1378421932458877,0.1317275315523147,293.4314270019531,297.1499938964844,293.1499938964844,0.0027094022370874,-1027.739990234375,294.7898864746094,0.5445863604545593,0.050000000745058,0.229036659002304,291.08306884765625,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2294616699219,1.0,0.1605486422777176,0.9386120438575744,0.9386120438575744,1.0,1.0,-0.5886955261230469,0.2552002072334289,0.3334953188896179,0.0848885327577591,0.0,0.0,0.0882831513881683,25.371267318725582,25.0,544.7409057617188,-3741.6328125,52.85288238525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,304.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.0634563714265823,0.0,0.0,0.0,0.0,1.0,0.0025050893891602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021082550287246,0.1136621013283729,-0.0115538435056805,0.0,6.440015567932278e-05,0.0,0.0,4.3982253074646,0.0,0.0,0.0,0.2711247503757477,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052023730240762,-379.3870849609375,298.2838134765625,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108778476715087,-494.6950073242188,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795670971274375,-2006.284912109375,304.1599426269531,0.7708108425140381,0.1363032162189483,0.1303224861621856,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767188053578,-967.1256103515624,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,294.9635925292969,291.4510803222656,1.0,0.1603722125291824,0.9397451281547546,0.9397451281547546,1.0,1.0,-0.5870109796524048,0.254496157169342,0.3325148522853851,0.0846041291952133,0.0,0.0,0.0191913377493619,25.362689971923828,25.0,272.4730834960937,-3305.085693359375,52.59516525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.630859375,18000.0,0.0,0.0,0.0663032904267311,0.0,0.0,0.0,0.0,1.0,0.0034856770653277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761998370289802,0.0971415415406227,-0.0209417082369327,0.0,6.728940934408456e-05,0.0,0.0,3.7220072746276855,0.0,0.0,0.0,0.268543004989624,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052023730240762,-379.3870849609375,298.2838134765625,0.5445636510848999,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42547607421875,0.5445636510848999,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108778476715087,-494.6950073242188,302.91522216796875,0.5445636510848999,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795670971274375,-2006.284912109375,304.1599426269531,0.7708108425140381,0.1363032162189483,0.1303224861621856,293.4345397949219,297.1499938964844,293.1499938964844,0.0025767188053578,-967.1256103515624,294.938720703125,0.5445636510848999,0.050000000745058,0.2290375381708145,291.4356994628906,291.1499938964844,274.8312683105469,272.4529724121094,286.24090576171875,294.9635925292969,291.4510803222656,1.0,0.1603722125291824,0.9397451281547546,0.9397451281547546,1.0,1.0,-0.5870109796524048,0.254496157169342,0.3325148522853851,0.0846041291952133,0.0,0.0,0.0191913377493619,25.362689971923828,25.0,272.4730834960937,-3305.085693359375,52.59516525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.630859375,18000.0,0.0,0.0,0.0663032904267311,0.0,0.0,0.0,0.0,1.0,0.0034856770653277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761998370289802,0.0971415415406227,-0.0209417082369327,0.0,6.728940934408456e-05,0.0,0.0,3.7220072746276855,0.0,0.0,0.0,0.268543004989624,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514101214706,-377.8493347167969,298.186279296875,0.5445043444633484,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995666503906,0.5445043444633484,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108068296685814,-495.2867736816406,302.8185119628906,0.5445043444633484,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792005583643913,-2001.41162109375,304.156982421875,0.767714262008667,0.134693756699562,0.1288036853075027,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875039234757,-938.0231323242188,294.79425048828125,0.5445043444633484,0.050000000745058,0.2290397733449936,291.3801574707031,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2147216796875,1.0,0.1601964384317398,0.9392397999763488,0.9392397999763488,1.0,1.0,-0.5851925015449524,0.253701239824295,0.3314912915229797,0.0842704772949218,0.0,0.0,0.0,25.360445022583008,25.0,-860.0623168945312,-4.601503849029541,52.327938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,298.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0625,18000.0,0.0,0.0,0.0674836039543151,0.0,0.0,0.0,0.0,1.0,0.0103645035997033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006885014590807,0.0634003803133964,-0.0627118796110153,0.0,6.848727934993804e-05,0.0,0.0,2.3694891929626465,0.0,0.0,0.0,0.2625211775302887,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051514101214706,-377.8493347167969,298.186279296875,0.5445043444633484,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995666503906,0.5445043444633484,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108068296685814,-495.2867736816406,302.8185119628906,0.5445043444633484,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0792005583643913,-2001.41162109375,304.156982421875,0.767714262008667,0.134693756699562,0.1288036853075027,293.4372253417969,297.1499938964844,293.1499938964844,0.0024875039234757,-938.0231323242188,294.79425048828125,0.5445043444633484,0.050000000745058,0.2290397733449936,291.3801574707031,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.9709777832031,291.2147216796875,1.0,0.1601964384317398,0.9392397999763488,0.9392397999763488,1.0,1.0,-0.5851925015449524,0.253701239824295,0.3314912915229797,0.0842704772949218,0.0,0.0,0.0,25.360445022583008,25.0,-860.0623168945312,-4.601503849029541,52.327938079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,298.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.0625,18000.0,0.0,0.0,0.0674836039543151,0.0,0.0,0.0,0.0,1.0,0.0103645035997033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006885014590807,0.0634003803133964,-0.0627118796110153,0.0,6.848727934993804e-05,0.0,0.0,2.3694891929626465,0.0,0.0,0.0,0.2625211775302887,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052834772504866,-395.1659240722656,297.7713623046875,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111880470067262,-515.6748046875,302.6488037109375,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824611335992813,-2074.225341796875,304.1504821777344,0.7649407386779785,0.1333253234624862,0.1274261325597763,293.43505859375,297.1499938964844,293.1499938964844,0.0025321447756141,-976.7098388671876,294.1445007324219,0.5444839596748352,0.050000000745058,0.2290405631065368,290.62664794921875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8213195800781,1.0,0.1600240916013717,0.9387344717979432,0.9387344717979432,1.0,1.0,-0.5835407376289368,0.2529711127281189,0.3305695950984955,0.0839801207184791,0.0,0.0,0.1299301534891128,25.35198211669922,25.0,292.9220886230469,-3790.039794921875,52.076934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5178527832031,304.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.833984375,18000.0,0.0,0.0,0.0614604651927948,0.0,0.0,0.0,0.0,1.0,0.0034657137002795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042086407542228,0.1249443516135215,-0.0207357108592987,0.0,6.237455818336457e-05,0.0,0.0,4.812963485717773,0.0,0.0,0.0,0.2718279659748077,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052834772504866,-395.1659240722656,297.7713623046875,0.5444839596748352,0.050000000745058,0.0458520650863647,294.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.5444839596748352,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111880470067262,-515.6748046875,302.6488037109375,0.5444839596748352,0.050000000745058,0.035662718117237,293.2127685546875,297.1499938964844,293.1499938964844,0.0824611335992813,-2074.225341796875,304.1504821777344,0.7649407386779785,0.1333253234624862,0.1274261325597763,293.43505859375,297.1499938964844,293.1499938964844,0.0025321447756141,-976.7098388671876,294.1445007324219,0.5444839596748352,0.050000000745058,0.2290405631065368,290.62664794921875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9724426269531,290.8213195800781,1.0,0.1600240916013717,0.9387344717979432,0.9387344717979432,1.0,1.0,-0.5835407376289368,0.2529711127281189,0.3305695950984955,0.0839801207184791,0.0,0.0,0.1299301534891128,25.35198211669922,25.0,292.9220886230469,-3790.039794921875,52.076934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5178527832031,304.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.833984375,18000.0,0.0,0.0,0.0614604651927948,0.0,0.0,0.0,0.0,1.0,0.0034657137002795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042086407542228,0.1249443516135215,-0.0207357108592987,0.0,6.237455818336457e-05,0.0,0.0,4.812963485717773,0.0,0.0,0.0,0.2718279659748077,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051484848372638,-380.0235290527344,297.95123291015625,0.5444963574409485,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.5444963574409485,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107328658923506,-496.61175537109375,302.65594482421875,0.5444963574409485,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788409188389778,-1996.7391357421875,304.15692138671875,0.763766348361969,0.1326842159032821,0.1268310695886612,293.435546875,297.1499938964844,293.1499938964844,0.0024493394885212,-929.44677734375,294.4287109375,0.5444963574409485,0.050000000745058,0.229040116071701,291.0795593261719,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9739990234375,291.2325744628906,1.0,0.1599411070346832,0.9384818077087402,0.9384818077087402,1.0,1.0,-0.582825779914856,0.2526505887508392,0.3301751613616943,0.083862580358982,0.0,0.0,0.0890302881598472,25.34423446655273,25.0,561.2430419921875,-3736.510498046875,51.96276473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3449401855469,304.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0626145079731941,0.0,0.0,0.0,0.0,1.0,0.0025028788950294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025694981217384,0.1141055077314376,-0.0115360040217638,0.0,6.354576908051968e-05,0.0,0.0,4.416324138641357,0.0,0.0,0.0,0.2711856961250305,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050516705960035,-370.5226440429688,298.0443115234375,0.5444930195808411,0.050000000745058,0.0458520017564296,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.5444930195808411,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104584377259016,-485.7015686035156,302.64190673828125,0.5444930195808411,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0766985267400741,-1951.8704833984373,304.1595153808594,0.7624874114990234,0.1319760978221893,0.1261932253837585,293.43701171875,297.1499938964844,293.1499938964844,0.0023718744050711,-892.4391479492188,294.5785827636719,0.5444930195808411,0.050000000745058,0.2290402501821518,291.3516540527344,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.4145812988281,1.0,0.1598590314388275,0.938642919063568,0.938642919063568,1.0,1.0,-0.5820605754852295,0.2523150742053985,0.3297454714775085,0.0837453231215477,0.0,0.0,0.0471455082297325,25.33926773071289,25.0,454.49456787109375,-3480.313232421875,51.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,303.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.287109375,18000.0,0.0,0.0,0.0641557574272155,0.0,0.0,0.0,0.0,1.0,0.0029094892088323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871081203222274,0.102346122264862,-0.0152379991486668,0.0,6.510993262054399e-05,0.0,0.0,3.9420979022979736,0.0,0.0,0.0,0.2695843577384949,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597644247114,-363.27740478515625,298.0299072265625,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192340418696,-478.046142578125,302.5623779296875,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748975574970245,-1916.084716796875,304.1592712402344,0.7595933675765991,0.1304464489221573,0.1247756406664848,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730343043804,-852.3887329101562,294.56451416015625,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4751281738281,1.0,0.1596949398517608,0.9389650225639344,0.9389650225639344,1.0,1.0,-0.5803629755973816,0.2515711188316345,0.328791856765747,0.0834860876202583,0.0,0.0,0.0,25.336917877197266,25.0,121.1122817993164,-2612.765869140625,51.59810256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,301.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18176.708984375,18000.0,0.0,0.0,0.0665948092937469,0.0,0.0,0.0,0.0,1.0,0.0057215108536183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0409290641546249,0.0811320841312408,-0.0402030162513256,0.0,6.75852716085501e-05,0.0,0.0,3.085935115814209,0.0,0.0,0.0,0.265340656042099,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049597644247114,-363.27740478515625,298.0299072265625,0.5444420576095581,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5444420576095581,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102192340418696,-478.046142578125,302.5623779296875,0.5444420576095581,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748975574970245,-1916.084716796875,304.1592712402344,0.7595933675765991,0.1304464489221573,0.1247756406664848,293.44012451171875,297.1499938964844,293.1499938964844,0.0022730343043804,-852.3887329101562,294.56451416015625,0.5444420576095581,0.050000000745058,0.2290421724319458,291.4737548828125,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4751281738281,1.0,0.1596949398517608,0.9389650225639344,0.9389650225639344,1.0,1.0,-0.5803629755973816,0.2515711188316345,0.328791856765747,0.0834860876202583,0.0,0.0,0.0,25.336917877197266,25.0,121.1122817993164,-2612.765869140625,51.59810256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,301.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18176.708984375,18000.0,0.0,0.0,0.0665948092937469,0.0,0.0,0.0,0.0,1.0,0.0057215108536183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0409290641546249,0.0811320841312408,-0.0402030162513256,0.0,6.75852716085501e-05,0.0,0.0,3.085935115814209,0.0,0.0,0.0,0.265340656042099,4.0,0.0,1.0
