time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3468017578125,297.1499938964844,293.1499938964844,0.0050800065509974,-384.201171875,297.5663757324219,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543029785156,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107685104012489,-508.9121398925781,302.3621826171875,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801834389567375,-2032.9757080078125,304.14678955078125,0.7566796541213989,0.1289898008108139,0.1233494281768798,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379900328814,-868.9100341796875,293.8430480957031,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6578063964844,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.4335327148437,1.0,0.1595312356948852,0.9392871856689452,0.9392871856689452,1.0,1.0,-0.5786551237106323,0.2508178055286407,0.3278372883796692,0.0832362174987793,0.0,0.0,0.0891747251152992,25.33503150939941,25.0,-644.8010864257812,-3354.89404296875,51.35076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,300.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.71484375,18000.0,0.0,0.0,0.0618950203061103,0.0,0.0,0.0,0.0,1.0,0.0062674195505678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760116726160049,0.119442231953144,-0.0434305593371391,0.0,6.281557580223307e-05,0.0,0.0,4.526656150817871,0.0,0.0,0.0,0.2695165574550628,4.0,0.0,1.0
829200,293.3468017578125,297.1499938964844,293.1499938964844,0.0050800065509974,-384.201171875,297.5663757324219,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543029785156,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107685104012489,-508.9121398925781,302.3621826171875,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801834389567375,-2032.9757080078125,304.14678955078125,0.7566796541213989,0.1289898008108139,0.1233494281768798,293.4400329589844,297.1499938964844,293.1499938964844,0.0022379900328814,-868.9100341796875,293.8430480957031,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6578063964844,291.1499938964844,274.8482360839844,272.4169311523437,286.264404296875,294.9891052246094,290.4335327148437,1.0,0.1595312356948852,0.9392871856689452,0.9392871856689452,1.0,1.0,-0.5786551237106323,0.2508178055286407,0.3278372883796692,0.0832362174987793,0.0,0.0,0.0891747251152992,25.33503150939941,25.0,-644.8010864257812,-3354.89404296875,51.35076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,300.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.71484375,18000.0,0.0,0.0,0.0618950203061103,0.0,0.0,0.0,0.0,1.0,0.0062674195505678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760116726160049,0.119442231953144,-0.0434305593371391,0.0,6.281557580223307e-05,0.0,0.0,4.526656150817871,0.0,0.0,0.0,0.2695165574550628,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049375998787581,-365.7450866699219,297.7259216308594,0.5444111824035645,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101573364809155,-481.6228637695313,302.3384094238281,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748308151960372,-1919.1158447265625,304.15704345703125,0.7544142007827759,0.1278161108493805,0.1222050711512565,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834578365087,-827.7005615234375,294.09375,0.5444111824035645,0.050000000745058,0.2290433794260025,291.1134338378906,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2630310058594,1.0,0.1593743562698364,0.939613938331604,0.939613938331604,1.0,1.0,-0.5772802233695984,0.2501992285251617,0.3270809948444366,0.0830666199326515,0.0,0.0,0.0848819389939308,25.321163177490234,25.0,576.8348388671875,-3704.273193359375,51.13492965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,304.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.0617653653025627,0.0,0.0,0.0,0.0,1.0,0.0025221519172191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014341562986373,0.1131395027041435,-0.0117053436115384,0.0,6.268399738473818e-05,0.0,0.0,4.378502368927002,0.0,0.0,0.0,0.2710787951946258,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049375998787581,-365.7450866699219,297.7259216308594,0.5444111824035645,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.5444111824035645,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101573364809155,-481.6228637695313,302.3384094238281,0.5444111824035645,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.0748308151960372,-1919.1158447265625,304.15704345703125,0.7544142007827759,0.1278161108493805,0.1222050711512565,293.4388427734375,297.1499938964844,293.1499938964844,0.0021834578365087,-827.7005615234375,294.09375,0.5444111824035645,0.050000000745058,0.2290433794260025,291.1134338378906,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2630310058594,1.0,0.1593743562698364,0.939613938331604,0.939613938331604,1.0,1.0,-0.5772802233695984,0.2501992285251617,0.3270809948444366,0.0830666199326515,0.0,0.0,0.0848819389939308,25.321163177490234,25.0,576.8348388671875,-3704.273193359375,51.13492965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,304.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.857421875,18000.0,0.0,0.0,0.0617653653025627,0.0,0.0,0.0,0.0,1.0,0.0025221519172191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014341562986373,0.1131395027041435,-0.0117053436115384,0.0,6.268399738473818e-05,0.0,0.0,4.378502368927002,0.0,0.0,0.0,0.2710787951946258,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047950451262295,-352.4020690917969,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887655720114,-466.7334289550781,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718270987272262,-1857.6094970703125,304.1594543457031,0.751940131187439,0.1264702975749969,0.1209769994020462,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557495299726,-770.9357299804688,294.26239013671875,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4676818847656,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.48388671875,1.0,0.159221664071083,0.9399406909942628,0.9399406909942628,1.0,1.0,-0.575807511806488,0.2495353370904922,0.326272189617157,0.0828865617513656,0.0,0.0,0.0114336311817169,25.313873291015625,25.0,281.7915954589844,-3251.057861328125,50.91500473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340881347656,302.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28125,18000.0,0.0,0.0,0.0647322759032249,0.0,0.0,0.0,0.0,1.0,0.0036228608805686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742648765444755,0.0966098755598068,-0.0223450046032667,0.0,6.569502875208855e-05,0.0,0.0,3.699175596237183,0.0,0.0,0.0,0.2684097588062286,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047950451262295,-352.4020690917969,297.8290100097656,0.5443968176841736,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.5443968176841736,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097887655720114,-466.7334289550781,302.2989196777344,0.5443968176841736,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718270987272262,-1857.6094970703125,304.1594543457031,0.751940131187439,0.1264702975749969,0.1209769994020462,293.4414367675781,297.1499938964844,293.1499938964844,0.0020557495299726,-770.9357299804688,294.26239013671875,0.5443968176841736,0.050000000745058,0.2290439307689666,291.4676818847656,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.48388671875,1.0,0.159221664071083,0.9399406909942628,0.9399406909942628,1.0,1.0,-0.575807511806488,0.2495353370904922,0.326272189617157,0.0828865617513656,0.0,0.0,0.0114336311817169,25.313873291015625,25.0,281.7915954589844,-3251.057861328125,50.91500473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340881347656,302.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28125,18000.0,0.0,0.0,0.0647322759032249,0.0,0.0,0.0,0.0,1.0,0.0036228608805686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742648765444755,0.0966098755598068,-0.0223450046032667,0.0,6.569502875208855e-05,0.0,0.0,3.699175596237183,0.0,0.0,0.0,0.2684097588062286,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603161074221,-349.93194580078125,297.8041381835937,0.5443754196166992,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.487060546875,0.5443754196166992,0.050000000745058,0.0482853129506111,293.396728515625,297.1499938964844,293.1499938964844,0.0097068911418318,-464.3006286621094,302.2568664550781,0.5443754196166992,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0711997896432876,-1845.6412353515625,304.15887451171875,0.7505984306335449,0.1257714033126831,0.1203184947371482,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127135794609,-754.4620361328125,294.2270202636719,0.5443754196166992,0.050000000745058,0.2290447503328323,291.48907470703125,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4826965332031,1.0,0.1591455638408661,0.9401040077209472,0.9401040077209472,1.0,1.0,-0.5750187635421753,0.2491804659366607,0.3258383274078369,0.0827879011631012,0.0,0.0,0.0,25.31267166137696,25.0,28.19847679138184,-1949.24267578125,50.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,300.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18211.8671875,18000.0,0.0,0.0,0.0657804012298584,0.0,0.0,0.0,0.0,1.0,0.0072011682204902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222271382808685,0.0712297409772872,-0.0490026026964187,0.0,6.675874465145171e-05,0.0,0.0,2.69466233253479,0.0,0.0,0.0,0.2640400528907776,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047720535658299,-355.03192138671875,297.6615295410156,0.5443549752235413,0.050000000745058,0.0458530560135841,294.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.5443549752235413,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098474575206637,-473.86376953125,302.1788330078125,0.5443549752235413,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728557631373405,-1882.3121337890625,304.15411376953125,0.749267041683197,0.1250937730073928,0.1196645349264144,293.4429016113281,297.1499938964844,293.1499938964844,0.0019594123587012,-743.5325317382812,294.0066833496094,0.5443549752235413,0.050000000745058,0.2290455251932144,291.2732849121094,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9993896484375,290.9869384765625,1.0,0.1590697616338729,0.9407487511634828,0.9407487511634828,1.0,1.0,-0.5742354393005371,0.248835951089859,0.3253994584083557,0.0826996862888336,0.0,0.0,0.0,25.311342239379883,25.0,-1208.2813720703125,-0.0,50.68829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653686523437,298.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.248046875,18000.0,0.0,0.0,0.0650640800595283,0.0,0.0,0.0,0.0,1.0,0.0113132176920771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001020294439513,0.0656168013811111,-0.0655147731304168,0.0,6.603176734643057e-05,0.0,0.0,2.446202754974365,0.0,0.0,0.0,0.2624474465847015,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048534115776419,-364.9123840332031,297.3313903808594,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.5443734526634216,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099804941564798,-483.2899169921875,302.0105895996094,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742064863443374,-1912.73974609375,304.15185546875,0.7471151351928711,0.1240485310554504,0.1185793429613113,293.43896484375,297.1499938964844,293.1499938964844,0.0019995872862637,-768.07421875,293.48760986328125,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7333068847656,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9497375488281,1.0,0.1589231640100479,0.9420382380485536,0.9420382380485536,1.0,1.0,-0.5729317665100098,0.2482578009366989,0.3246739506721496,0.0825792774558067,0.0,0.0,0.1232722029089927,25.299015045166016,25.0,442.4010925292969,-3808.441162109375,50.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,304.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.396484375,18000.0,0.0,0.0,0.0596172474324703,0.0,0.0,0.0,0.0,1.0,0.0030475102830678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077278405427932,0.1242923140525817,-0.0165644753724336,0.0,6.050392767065205e-05,0.0,0.0,4.802485466003418,0.0,0.0,0.0,0.2720382809638977,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048534115776419,-364.9123840332031,297.3313903808594,0.5443734526634216,0.050000000745058,0.0458529256284236,294.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.5443734526634216,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099804941564798,-483.2899169921875,302.0105895996094,0.5443734526634216,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742064863443374,-1912.73974609375,304.15185546875,0.7471151351928711,0.1240485310554504,0.1185793429613113,293.43896484375,297.1499938964844,293.1499938964844,0.0019995872862637,-768.07421875,293.48760986328125,0.5443734526634216,0.050000000745058,0.2290448546409607,290.7333068847656,291.1499938964844,274.8733215332031,272.3883056640625,286.2825012207031,294.9967956542969,290.9497375488281,1.0,0.1589231640100479,0.9420382380485536,0.9420382380485536,1.0,1.0,-0.5729317665100098,0.2482578009366989,0.3246739506721496,0.0825792774558067,0.0,0.0,0.1232722029089927,25.299015045166016,25.0,442.4010925292969,-3808.441162109375,50.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020446777344,304.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.396484375,18000.0,0.0,0.0,0.0596172474324703,0.0,0.0,0.0,0.0,1.0,0.0030475102830678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077278405427932,0.1242923140525817,-0.0165644753724336,0.0,6.050392767065205e-05,0.0,0.0,4.802485466003418,0.0,0.0,0.0,0.2720382809638977,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508209779858,-343.2955322265625,297.6069641113281,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817749023437,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215422868728,-457.2907409667969,302.0327453613281,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693723410367965,-1811.9521484375,304.1589050292969,0.7452251315116882,0.1229760944843292,0.1176158562302589,293.4401550292969,297.1499938964844,293.1499938964844,0.001850577769801,-695.1143798828125,293.92236328125,0.5444095730781555,0.050000000745058,0.2290435284376144,291.4075622558594,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4589538574219,1.0,0.1587849855422973,0.9433277249336244,0.9433277249336244,1.0,1.0,-0.5717729926109314,0.2477401345968246,0.3240328729152679,0.0824884474277496,0.0,0.0,0.0348400883376598,25.28434944152832,25.0,433.1105346679688,-3388.464599609375,50.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,303.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627284422516822,0.0,0.0,0.0,0.0,1.0,0.0031327032484114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829796865582466,0.1003882065415382,-0.0174085199832916,0.0,6.366139132296667e-05,0.0,0.0,3.860551595687866,0.0,0.0,0.0,0.2692255079746246,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508209779858,-343.2955322265625,297.6069641113281,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817749023437,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094215422868728,-457.2907409667969,302.0327453613281,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693723410367965,-1811.9521484375,304.1589050292969,0.7452251315116882,0.1229760944843292,0.1176158562302589,293.4401550292969,297.1499938964844,293.1499938964844,0.001850577769801,-695.1143798828125,293.92236328125,0.5444095730781555,0.050000000745058,0.2290435284376144,291.4075622558594,291.1499938964844,274.8797607421875,272.3812866210937,286.2874755859375,294.999267578125,291.4589538574219,1.0,0.1587849855422973,0.9433277249336244,0.9433277249336244,1.0,1.0,-0.5717729926109314,0.2477401345968246,0.3240328729152679,0.0824884474277496,0.0,0.0,0.0348400883376598,25.28434944152832,25.0,433.1105346679688,-3388.464599609375,50.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,303.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.0627284422516822,0.0,0.0,0.0,0.0,1.0,0.0031327032484114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829796865582466,0.1003882065415382,-0.0174085199832916,0.0,6.366139132296667e-05,0.0,0.0,3.860551595687866,0.0,0.0,0.0,0.2692255079746246,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731826685369,-337.4059753417969,297.58233642578125,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462077736854,-451.3988037109375,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680742487311363,-1787.05712890625,304.1579895019531,0.7429020404815674,0.1217409372329711,0.1164699494838714,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561544664204,-658.4143676757812,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.49462890625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.45684814453125,1.0,0.1586485356092453,0.942699134349823,0.942699134349823,1.0,1.0,-0.5703997015953064,0.2471004873514175,0.3232991993427276,0.0823145806789398,0.0,0.0,0.0,25.280162811279297,25.0,-220.07467651367188,-772.9857177734375,50.103458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18207.220703125,18000.0,0.0,0.0,0.0650548934936523,0.0,0.0,0.0,0.0,1.0,0.0088073452934622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069738309830427,0.0638098716735839,-0.0568360425531864,0.0,6.60224468447268e-05,0.0,0.0,2.399531126022339,0.0,0.0,0.0,0.2629633247852325,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045731826685369,-337.4059753417969,297.58233642578125,0.5443840026855469,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.5443840026855469,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092462077736854,-451.3988037109375,301.9567565917969,0.5443840026855469,0.050000000745058,0.035663329064846,293.2034606933594,297.1499938964844,293.1499938964844,0.0680742487311363,-1787.05712890625,304.1579895019531,0.7429020404815674,0.1217409372329711,0.1164699494838714,293.4419860839844,297.1499938964844,293.1499938964844,0.0017561544664204,-658.4143676757812,293.8893127441406,0.5443840026855469,0.050000000745058,0.229044497013092,291.49462890625,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.0035095214844,291.45684814453125,1.0,0.1586485356092453,0.942699134349823,0.942699134349823,1.0,1.0,-0.5703997015953064,0.2471004873514175,0.3232991993427276,0.0823145806789398,0.0,0.0,0.0,25.280162811279297,25.0,-220.07467651367188,-772.9857177734375,50.103458404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,299.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18207.220703125,18000.0,0.0,0.0,0.0650548934936523,0.0,0.0,0.0,0.0,1.0,0.0088073452934622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069738309830427,0.0638098716735839,-0.0568360425531864,0.0,6.60224468447268e-05,0.0,0.0,2.399531126022339,0.0,0.0,0.0,0.2629633247852325,4.0,0.0,1.0
829980,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258804552257,-360.7281799316406,297.00506591796875,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543681040406,-483.1302490234375,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.073700450360775,-1908.5367431640625,304.1462097167969,0.740707516670227,0.1206769868731498,0.1153819933533668,293.4388732910156,297.1499938964844,293.1499938964844,0.0017568857874721,-683.3922729492188,292.98553466796875,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5306701660156,1.0,0.1585144400596618,0.9420705437660216,0.9420705437660216,1.0,1.0,-0.5690948963165283,0.246490865945816,0.3226040303707123,0.0821484923362732,0.0,0.0,0.1245720013976097,25.273832321166992,25.0,-110.84422302246094,-3540.435302734375,49.9115104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.78125,18000.0,0.0,0.0,0.0587576478719711,0.0,0.0,0.0,0.0,1.0,0.0050636511296033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891920030117034,0.1247949674725532,-0.0356029644608497,0.0,5.963154399069026e-05,0.0,0.0,4.764543056488037,0.0,0.0,0.0,0.2708938419818878,4.0,0.0,1.0
830040,293.3418884277344,297.1499938964844,293.1499938964844,0.0047258804552257,-360.7281799316406,297.00506591796875,0.5443716049194336,0.050000000745058,0.0458529479801654,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.5443716049194336,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097543681040406,-483.1302490234375,301.69219970703125,0.5443716049194336,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.073700450360775,-1908.5367431640625,304.1462097167969,0.740707516670227,0.1206769868731498,0.1153819933533668,293.4388732910156,297.1499938964844,293.1499938964844,0.0017568857874721,-683.3922729492188,292.98553466796875,0.5443716049194336,0.050000000745058,0.2290449738502502,290.5003356933594,291.1499938964844,274.8916931152344,272.3675231933594,286.2976989746094,295.0029296875,290.5306701660156,1.0,0.1585144400596618,0.9420705437660216,0.9420705437660216,1.0,1.0,-0.5690948963165283,0.246490865945816,0.3226040303707123,0.0821484923362732,0.0,0.0,0.1245720013976097,25.273832321166992,25.0,-110.84422302246094,-3540.435302734375,49.9115104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5585021972656,302.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17796.78125,18000.0,0.0,0.0,0.0587576478719711,0.0,0.0,0.0,0.0,1.0,0.0050636511296033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891920030117034,0.1247949674725532,-0.0356029644608497,0.0,5.963154399069026e-05,0.0,0.0,4.764543056488037,0.0,0.0,0.0,0.2708938419818878,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046440339647233,-349.16656494140625,297.1554870605469,0.5444019436836243,0.050000000745058,0.0458527244627475,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78973388671875,0.5444019436836243,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094232261180877,-465.7815551757813,301.7127990722656,0.5444019436836243,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704295635223388,-1839.2861328125,304.1528625488281,0.7399345636367798,0.1202795803546905,0.1149807870388031,293.4373779296875,297.1499938964844,293.1499938964844,0.0017361298669129,-664.1690673828125,293.2185363769531,0.5444019436836243,0.050000000745058,0.2290438562631607,290.8428649902344,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.0552673339844,1.0,0.1584509313106537,0.9417562484741212,0.9417562484741212,1.0,1.0,-0.5686112642288208,0.2462570071220398,0.322354257106781,0.0820997506380081,0.0,0.0,0.1138930693268776,25.26475143432617,25.0,529.381103515625,-3794.0712890625,49.8311882019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.40234375,18000.0,0.0,0.0,0.0590860620141029,0.0,0.0,0.0,0.0,1.0,0.0027834770735353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081631481647491,0.1222168058156967,-0.0140536623075604,0.0,5.996484469505958e-05,0.0,0.0,4.729949951171875,0.0,0.0,0.0,0.271973043680191,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.004532812628895,-336.876953125,297.3368225097656,0.5444282293319702,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5444282293319702,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091236494481563,-450.7675476074219,301.7445983886719,0.5444282293319702,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677011460065841,-1782.55322265625,304.1572570800781,0.7391637563705444,0.1198295727372169,0.1145830824971199,293.437744140625,297.1499938964844,293.1499938964844,0.0016585817793384,-625.9468383789062,293.5028076171875,0.5444282293319702,0.050000000745058,0.2290428876876831,291.2501220703125,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.3663635253906,1.0,0.1583894342184066,0.9419243335723876,0.9419243335723876,1.0,1.0,-0.5681321620941162,0.2460331320762634,0.3220990300178528,0.0820608288049697,0.0,0.0,0.0653013363480568,25.25651931762696,25.0,569.9568481445312,-3569.950439453125,49.75275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,304.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.53515625,18000.0,0.0,0.0,0.0607496574521064,0.0,0.0,0.0,0.0,1.0,0.0026936985086649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947709307074546,0.1080071032047271,-0.013236166909337,0.0,6.165318336570635e-05,0.0,0.0,4.1729416847229,0.0,0.0,0.0,0.2704172134399414,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228192418813,-326.8618469238281,297.4016418457031,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631715625524,-439.5875854492188,301.7015991210937,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655695423483848,-1740.099853515625,304.1582336425781,0.7372048497200012,0.118751659989357,0.1136120408773422,293.439697265625,297.1499938964844,293.1499938964844,0.0015485433395951,-580.07861328125,293.6083679199219,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018310546875,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679003477096,0.9422605633735656,0.9422605633735656,1.0,1.0,-0.5669673085212708,0.2455002665519714,0.3214670717716217,0.0819407925009727,0.0,0.0,0.0,25.250057220458984,25.0,235.4265594482422,-3068.1591796875,49.58106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.564453125,18000.0,0.0,0.0,0.063816100358963,0.0,0.0,0.0,0.0,1.0,0.0042197881266474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646705403923988,0.0930461809039115,-0.0283756386488676,0.0,6.476522685261443e-05,0.0,0.0,3.557128429412842,0.0,0.0,0.0,0.267346441745758,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228192418813,-326.8618469238281,297.4016418457031,0.5444221496582031,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954528808594,0.5444221496582031,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631715625524,-439.5875854492188,301.7015991210937,0.5444221496582031,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655695423483848,-1740.099853515625,304.1582336425781,0.7372048497200012,0.118751659989357,0.1136120408773422,293.439697265625,297.1499938964844,293.1499938964844,0.0015485433395951,-580.07861328125,293.6083679199219,0.5444221496582031,0.050000000745058,0.2290431261062622,291.5018310546875,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5118408203125,1.0,0.1582679003477096,0.9422605633735656,0.9422605633735656,1.0,1.0,-0.5669673085212708,0.2455002665519714,0.3214670717716217,0.0819407925009727,0.0,0.0,0.0,25.250057220458984,25.0,235.4265594482422,-3068.1591796875,49.58106231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.564453125,18000.0,0.0,0.0,0.063816100358963,0.0,0.0,0.0,0.0,1.0,0.0042197881266474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646705403923988,0.0930461809039115,-0.0283756386488676,0.0,6.476522685261443e-05,0.0,0.0,3.557128429412842,0.0,0.0,0.0,0.267346441745758,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044746920466423,-339.9292297363281,297.0161437988281,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902038574219,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091555882245302,-461.2732238769531,301.4914245605469,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695970356464386,-1827.0755615234373,304.1480712890625,0.7350616455078125,0.1176769137382507,0.1125647500157356,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589614002034,-562.26123046875,293.0072937011719,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9019470214844,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.546142578125,1.0,0.1581469178199768,0.9425967335700988,0.9425967335700988,1.0,1.0,-0.5657126903533936,0.2449306845664978,0.3207819759845733,0.0818002149462699,0.0,0.0,0.0459867678582668,25.247758865356445,25.0,-1236.9652099609375,-2993.300048828125,49.40300369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,298.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17651.029296875,18000.0,0.0,0.0,0.061370875686407,0.0,0.0,0.0,0.0,1.0,0.008110468275845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572226122021675,0.1104389727115631,-0.0532163642346859,0.0,6.228363781701773e-05,0.0,0.0,4.124567985534668,0.0,0.0,0.0,0.2691247761249542,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044746920466423,-339.9292297363281,297.0161437988281,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902038574219,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091555882245302,-461.2732238769531,301.4914245605469,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695970356464386,-1827.0755615234373,304.1480712890625,0.7350616455078125,0.1176769137382507,0.1125647500157356,293.43914794921875,297.1499938964844,293.1499938964844,0.0014589614002034,-562.26123046875,293.0072937011719,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9019470214844,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.546142578125,1.0,0.1581469178199768,0.9425967335700988,0.9425967335700988,1.0,1.0,-0.5657126903533936,0.2449306845664978,0.3207819759845733,0.0818002149462699,0.0,0.0,0.0459867678582668,25.247758865356445,25.0,-1236.9652099609375,-2993.300048828125,49.40300369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,298.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17651.029296875,18000.0,0.0,0.0,0.061370875686407,0.0,0.0,0.0,0.0,1.0,0.008110468275845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572226122021675,0.1104389727115631,-0.0532163642346859,0.0,6.228363781701773e-05,0.0,0.0,4.124567985534668,0.0,0.0,0.0,0.2691247761249542,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412179850041,-333.6296081542969,296.9978942871094,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90972900390625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011033996939,-448.1417541503906,301.4220886230469,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669725611805915,-1772.6710205078125,304.1539306640625,0.7336003184318542,0.1169639006257057,0.1118175163865089,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742854982614,-561.52978515625,292.9723815917969,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96783447265625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16229248046875,1.0,0.1580328345298767,0.94293475151062,0.94293475151062,1.0,1.0,-0.5648125410079956,0.2445102632045745,0.320302277803421,0.0817313641309738,0.0,0.0,0.1012031957507133,25.23276138305664,25.0,588.1749267578125,-3745.753173828125,49.25722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812561035156,304.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.306640625,18000.0,0.0,0.0,0.0589244365692138,0.0,0.0,0.0,0.0,1.0,0.002625910565257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062242165207862,0.1188466846942901,-0.0126224644482135,0.0,5.9800811868626624e-05,0.0,0.0,4.602654933929443,0.0,0.0,0.0,0.2716979682445526,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044412179850041,-333.6296081542969,296.9978942871094,0.5444387793540955,0.050000000745058,0.0458524599671363,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90972900390625,0.5444387793540955,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089011033996939,-448.1417541503906,301.4220886230469,0.5444387793540955,0.050000000745058,0.0356630235910415,293.19549560546875,297.1499938964844,293.1499938964844,0.0669725611805915,-1772.6710205078125,304.1539306640625,0.7336003184318542,0.1169639006257057,0.1118175163865089,293.4351501464844,297.1499938964844,293.1499938964844,0.0014742854982614,-561.52978515625,292.9723815917969,0.5444387793540955,0.050000000745058,0.2290425449609756,290.96783447265625,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.16229248046875,1.0,0.1580328345298767,0.94293475151062,0.94293475151062,1.0,1.0,-0.5648125410079956,0.2445102632045745,0.320302277803421,0.0817313641309738,0.0,0.0,0.1012031957507133,25.23276138305664,25.0,588.1749267578125,-3745.753173828125,49.25722503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812561035156,304.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.306640625,18000.0,0.0,0.0,0.0589244365692138,0.0,0.0,0.0,0.0,1.0,0.002625910565257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062242165207862,0.1188466846942901,-0.0126224644482135,0.0,5.9800811868626624e-05,0.0,0.0,4.602654933929443,0.0,0.0,0.0,0.2716979682445526,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042854784987866,-317.6305847167969,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227424278855,-429.2483825683594,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635730922222137,-1703.5899658203125,304.1579895019531,0.7320660948753357,0.1160832941532135,0.1110485643148422,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442587805911,-503.944580078125,293.2983703613281,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4707946777344,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5009765625,1.0,0.157925084233284,0.943272829055786,0.943272829055786,1.0,1.0,-0.5638881325721741,0.2440804541110992,0.3198076486587524,0.0816556736826896,0.0,0.0,0.0159269999712705,25.222097396850582,25.0,359.2069396972656,-3258.873046875,49.11428451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,303.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4296875,18000.0,0.0,0.0,0.0623541250824928,0.0,0.0,0.0,0.0,1.0,0.003508657682687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764778852462768,0.0976686030626297,-0.0211907159537076,0.0,6.328151357593015e-05,0.0,0.0,3.7450528144836426,0.0,0.0,0.0,0.2686537504196167,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042854784987866,-317.6305847167969,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4547119140625,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085227424278855,-429.2483825683594,301.43780517578125,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635730922222137,-1703.5899658203125,304.1579895019531,0.7320660948753357,0.1160832941532135,0.1110485643148422,293.4367370605469,297.1499938964844,293.1499938964844,0.0013442587805911,-503.944580078125,293.2983703613281,0.5444632172584534,0.050000000745058,0.2290416359901428,291.4707946777344,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0066833496094,291.5009765625,1.0,0.157925084233284,0.943272829055786,0.943272829055786,1.0,1.0,-0.5638881325721741,0.2440804541110992,0.3198076486587524,0.0816556736826896,0.0,0.0,0.0159269999712705,25.222097396850582,25.0,359.2069396972656,-3258.873046875,49.11428451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,303.21856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4296875,18000.0,0.0,0.0,0.0623541250824928,0.0,0.0,0.0,0.0,1.0,0.003508657682687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764778852462768,0.0976686030626297,-0.0211907159537076,0.0,6.328151357593015e-05,0.0,0.0,3.7450528144836426,0.0,0.0,0.0,0.2686537504196167,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495732195675,-314.7657775878906,297.1958312988281,0.5444503426551819,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.510009765625,0.5444503426551819,0.050000000745058,0.0482847616076469,293.4035949707031,297.1499938964844,293.1499938964844,0.0084418151527643,-426.1360168457031,301.4013061523437,0.5444503426551819,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629754066467285,-1692.2432861328125,304.1576232910156,0.7311093807220459,0.1155791953206062,0.110584869980812,293.4376220703125,297.1499938964844,293.1499938964844,0.001300033298321,-486.7953186035156,293.28515625,0.5444503426551819,0.050000000745058,0.2290421277284622,291.5145263671875,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5189514160156,1.0,0.1578713506460189,0.9434418678283693,0.9434418678283693,1.0,1.0,-0.5633325576782227,0.2438273578882217,0.3195052146911621,0.0815966352820396,0.0,0.0,0.0,25.22097969055176,25.0,152.60873413085938,-2392.26611328125,49.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,301.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.658203125,18000.0,0.0,0.0,0.063710980117321,0.0,0.0,0.0,0.0,1.0,0.006236208602786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338990651071071,0.0773474127054214,-0.0434483513236045,0.0,6.465854676207528e-05,0.0,0.0,2.938066005706787,0.0,0.0,0.0,0.2648486793041229,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042403489351272,-316.723388671875,297.09197998046875,0.5444331765174866,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.5444331765174866,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084834843873977,-431.0215148925781,301.3268127441406,0.5444331765174866,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639591515064239,-1713.7359619140625,304.1543273925781,0.7301170229911804,0.1150783225893974,0.1101071089506149,293.43798828125,297.1499938964844,293.1499938964844,0.0012388743925839,-467.7331848144531,293.1236267089844,0.5444331765174866,0.050000000745058,0.2290427684783935,291.3846435546875,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1514587402344,1.0,0.1578176021575927,0.9440487027168274,0.9440487027168274,1.0,1.0,-0.5627604126930237,0.2435752898454666,0.3191851377487182,0.0815401449799537,0.0,0.0,0.0,25.22056770324707,25.0,-1035.3719482421875,-0.0,48.95600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,299.00048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.66796875,18000.0,0.0,0.0,0.0636332780122757,0.0,0.0,0.0,0.0,1.0,0.0109367165714502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001998573861783,0.0646750926971435,-0.0644752383232116,0.0,6.457968993345276e-05,0.0,0.0,2.413478136062622,0.0,0.0,0.0,0.2624783813953399,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573891744017,-332.0826721191406,296.61553955078125,0.5444496273994446,0.050000000745058,0.0458523891866207,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087229618802666,-448.3811950683594,301.0697937011719,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670771598815918,-1779.96484375,304.1488952636719,0.7285630106925964,0.1143801733851432,0.1093401834368705,293.4329833984375,297.1499938964844,293.1499938964844,0.001275991089642,-492.3984375,292.3708190917969,0.5444496273994446,0.050000000745058,0.2290421724319458,290.6170959472656,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8287658691406,1.0,0.157713696360588,0.9452624320983888,0.9452624320983888,1.0,1.0,-0.5618388652801514,0.2431670129299163,0.3186718225479126,0.0814699009060859,0.0,0.0,0.1306487172842025,25.21137237548828,25.0,348.5505065917969,-3741.143798828125,48.81606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052185058594,304.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.80859375,18000.0,0.0,0.0,0.0575874857604503,0.0,0.0,0.0,0.0,1.0,0.003553254995495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050059795379638,0.1266476660966873,-0.0216416846960783,0.0,5.844397674081847e-05,0.0,0.0,4.88160514831543,0.0,0.0,0.0,0.2720352709293365,4.0,0.0,1.0
