time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573891744017,-332.0826721191406,296.61553955078125,0.5444496273994446,0.050000000745058,0.0458523891866207,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.5444496273994446,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087229618802666,-448.3811950683594,301.0697937011719,0.5444496273994446,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670771598815918,-1779.96484375,304.1488952636719,0.7285630106925964,0.1143801733851432,0.1093401834368705,293.4329833984375,297.1499938964844,293.1499938964844,0.001275991089642,-492.3984375,292.3708190917969,0.5444496273994446,0.050000000745058,0.2290421724319458,290.6170959472656,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057373046875,290.8287658691406,1.0,0.157713696360588,0.9452624320983888,0.9452624320983888,1.0,1.0,-0.5618388652801514,0.2431670129299163,0.3186718225479126,0.0814699009060859,0.0,0.0,0.1306487172842025,25.21137237548828,25.0,348.5505065917969,-3741.143798828125,48.81606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5052185058594,304.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.80859375,18000.0,0.0,0.0,0.0575874857604503,0.0,0.0,0.0,0.0,1.0,0.003553254995495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050059795379638,0.1266476660966873,-0.0216416846960783,0.0,5.844397674081847e-05,0.0,0.0,4.88160514831543,0.0,0.0,0.0,0.2720352709293365,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041652573272585,-310.0335693359375,296.9806213378906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226023077964,-420.4742126464844,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620938129723072,-1677.490234375,304.1571960449219,0.7274436354637146,0.1137264519929885,0.1087686121463775,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490307515487,-431.8547058105469,292.9398193359375,0.5445052981376648,0.050000000745058,0.229040116071701,291.3820495605469,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.453857421875,1.0,0.1576184779405594,0.94647616147995,0.94647616147995,1.0,1.0,-0.5611490607261658,0.2428573369979858,0.3182917237281799,0.0814432427287101,0.0,0.0,0.0410522446036338,25.19618034362793,25.0,495.3561096191406,-3405.006591796875,48.70016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,303.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.0608792938292026,0.0,0.0,0.0,0.0,1.0,0.0030415107030421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857609510421752,0.102281630039215,-0.0165206752717494,0.0,6.17847399553284e-05,0.0,0.0,3.938795804977417,0.0,0.0,0.0,0.2695384323596954,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041652573272585,-310.0335693359375,296.9806213378906,0.5445052981376648,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.5445052981376648,0.050000000745058,0.0482843369245529,293.4029846191406,297.1499938964844,293.1499938964844,0.0082226023077964,-420.4742126464844,301.1582336425781,0.5445052981376648,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620938129723072,-1677.490234375,304.1571960449219,0.7274436354637146,0.1137264519929885,0.1087686121463775,293.4332580566406,297.1499938964844,293.1499938964844,0.0011490307515487,-431.8547058105469,292.9398193359375,0.5445052981376648,0.050000000745058,0.229040116071701,291.3820495605469,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057067871094,291.453857421875,1.0,0.1576184779405594,0.94647616147995,0.94647616147995,1.0,1.0,-0.5611490607261658,0.2428573369979858,0.3182917237281799,0.0814432427287101,0.0,0.0,0.0410522446036338,25.19618034362793,25.0,495.3561096191406,-3405.006591796875,48.70016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,303.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.494140625,18000.0,0.0,0.0,0.0608792938292026,0.0,0.0,0.0,0.0,1.0,0.0030415107030421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857609510421752,0.102281630039215,-0.0165206752717494,0.0,6.17847399553284e-05,0.0,0.0,3.938795804977417,0.0,0.0,0.0,0.2695384323596954,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851556695997,-303.2911071777344,296.9927978515625,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480864271521,-413.04638671875,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607950910925865,-1652.59521484375,304.1568603515625,0.7257905602455139,0.1128534153103828,0.1079786345362663,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535542387515,-394.5400695800781,292.96002197265625,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5000305175781,1.0,0.1575246155261993,0.9459419846534728,0.9459419846534728,1.0,1.0,-0.5602022409439087,0.2424139976501464,0.3177882134914398,0.0813253819942474,0.0,0.0,0.0,25.193086624145508,25.0,-78.09516906738281,-1175.80322265625,48.56555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.904296875,18000.0,0.0,0.0,0.0637053996324539,0.0,0.0,0.0,0.0,1.0,0.0083030126988887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110603114590048,0.0656376704573631,-0.0545773580670356,0.0,6.465288606705144e-05,0.0,0.0,2.473706245422364,0.0,0.0,0.0,0.2632530331611633,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040851556695997,-303.2911071777344,296.9927978515625,0.5444890856742859,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172119140625,0.5444890856742859,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480864271521,-413.04638671875,301.0984191894531,0.5444890856742859,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607950910925865,-1652.59521484375,304.1568603515625,0.7257905602455139,0.1128534153103828,0.1079786345362663,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535542387515,-394.5400695800781,292.96002197265625,0.5444890856742859,0.050000000745058,0.22904072701931,291.5191345214844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085144042969,291.5000305175781,1.0,0.1575246155261993,0.9459419846534728,0.9459419846534728,1.0,1.0,-0.5602022409439087,0.2424139976501464,0.3177882134914398,0.0813253819942474,0.0,0.0,0.0,25.193086624145508,25.0,-78.09516906738281,-1175.80322265625,48.56555938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18219.904296875,18000.0,0.0,0.0,0.0637053996324539,0.0,0.0,0.0,0.0,1.0,0.0083030126988887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110603114590048,0.0656376704573631,-0.0545773580670356,0.0,6.465288606705144e-05,0.0,0.0,2.473706245422364,0.0,0.0,0.0,0.2632530331611633,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111934162676,-324.4725952148437,296.37371826171875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005859375,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452172741293,-443.1544189453125,300.7649230957031,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666614845395088,-1775.981689453125,304.1447448730469,0.7241565585136414,0.1121148839592933,0.1072030514478683,293.4317626953125,297.1499938964844,293.1499938964844,0.0010089474963024,-392.7849426269531,291.98553466796875,0.544475257396698,0.050000000745058,0.2290412634611129,290.5257873535156,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4539794921875,1.0,0.1574316918849945,0.9454078078269958,0.9454078078269958,1.0,1.0,-0.5592724084854126,0.2419810444116592,0.3172913491725921,0.0812006965279579,0.0,0.0,0.1129775494337081,25.189531326293945,25.0,-299.9135437011719,-3428.673095703125,48.43293380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,301.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17780.8984375,18000.0,0.0,0.0,0.057753674685955,0.0,0.0,0.0,0.0,1.0,0.0057580200955271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833879932761192,0.1236847341060638,-0.0402967408299446,0.0,5.861263707629405e-05,0.0,0.0,4.707251071929932,0.0,0.0,0.0,0.2704086899757385,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111934162676,-324.4725952148437,296.37371826171875,0.544475257396698,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6005859375,0.544475257396698,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084452172741293,-443.1544189453125,300.7649230957031,0.544475257396698,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666614845395088,-1775.981689453125,304.1447448730469,0.7241565585136414,0.1121148839592933,0.1072030514478683,293.4317626953125,297.1499938964844,293.1499938964844,0.0010089474963024,-392.7849426269531,291.98553466796875,0.544475257396698,0.050000000745058,0.2290412634611129,290.5257873535156,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0068664550781,290.4539794921875,1.0,0.1574316918849945,0.9454078078269958,0.9454078078269958,1.0,1.0,-0.5592724084854126,0.2419810444116592,0.3172913491725921,0.0812006965279579,0.0,0.0,0.1129775494337081,25.189531326293945,25.0,-299.9135437011719,-3428.673095703125,48.43293380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5068664550781,301.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17780.8984375,18000.0,0.0,0.0,0.057753674685955,0.0,0.0,0.0,0.0,1.0,0.0057580200955271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833879932761192,0.1236847341060638,-0.0402967408299446,0.0,5.861263707629405e-05,0.0,0.0,4.707251071929932,0.0,0.0,0.0,0.2704086899757385,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041713202372193,-317.0472717285156,296.4775390625,0.5445085763931274,0.050000000745058,0.045851957052946,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70684814453125,0.5445085763931274,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082358540967106,-429.8507080078125,300.77960205078125,0.5445085763931274,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640942156314849,-1722.4466552734375,304.15045166015625,0.723700225353241,0.1119118481874466,0.1069694310426712,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280481074005,-394.5832824707031,292.142333984375,0.5445085763931274,0.050000000745058,0.2290400266647339,290.750732421875,291.1499938964844,274.8833312988281,272.3058776855469,286.30548095703125,295.0038146972656,290.9756774902344,1.0,0.1573884487152099,0.9451407194137572,0.9451407194137572,1.0,1.0,-0.5589896440505981,0.2418420761823654,0.3171475827693939,0.0811731293797493,0.0,0.0,0.1217238157987594,25.1811637878418,25.0,488.5884704589844,-3771.558349609375,48.38276290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,304.7711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.830078125,18000.0,0.0,0.0,0.0576669313013553,0.0,0.0,0.0,0.0,1.0,0.0030341427773237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082549393177032,0.1246977671980857,-0.0164428241550922,0.0,5.852460526512005e-05,0.0,0.0,4.82168436050415,0.0,0.0,0.0,0.2721347212791443,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040679341182112,-304.9279479980469,296.70294189453125,0.5445446372032166,0.050000000745058,0.0458516888320446,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5445446372032166,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754730686545,-414.41796875,300.8484191894531,0.5445446372032166,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613607130944728,-1666.3665771484375,304.1552734375,0.7233036756515503,0.1116689965128898,0.1067635118961334,293.4294128417969,297.1499938964844,293.1499938964844,0.000963318743743,-364.1515808105469,292.4930114746094,0.5445446372032166,0.050000000745058,0.2290386855602264,291.1957092285156,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3344116210937,1.0,0.157347485423088,0.9453126192092896,0.9453126192092896,1.0,1.0,-0.5587400197982788,0.2417250126600265,0.3170150220394134,0.0811578407883644,0.0,0.0,0.0732013955712318,25.17251205444336,25.0,602.510986328125,-3591.887939453125,48.33676910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334899902344,304.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.240234375,18000.0,0.0,0.0,0.0593967773020267,0.0,0.0,0.0,0.0,1.0,0.0026478364598006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977793484926223,0.110603779554367,-0.0128244310617446,0.0,6.0280181060079485e-05,0.0,0.0,4.277660369873047,0.0,0.0,0.0,0.270762950181961,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.00395776797086,-294.2816162109375,296.8195495605469,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312621288001,-401.9402160644531,300.836669921875,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592603161931037,-1624.800048828125,304.1568298339844,0.7220416069030762,0.1109712347388267,0.1061632856726646,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550855563953,-320.2126159667969,292.67486572265625,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5077209472656,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5223388671875,1.0,0.1572671085596084,0.945656418800354,0.945656418800354,1.0,1.0,-0.5580191612243652,0.2414032220840454,0.3166159391403198,0.0810734778642654,0.0,0.0,0.0,25.165849685668945,25.0,271.0163269042969,-3146.57763671875,48.22895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,302.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0628047063946724,0.0,0.0,0.0,0.0,1.0,0.0039031950291246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705294758081436,0.0957310050725936,-0.0252015236765146,0.0,6.373879296006635e-05,0.0,0.0,3.6604020595550537,0.0,0.0,0.0,0.2681397497653961,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.00395776797086,-294.2816162109375,296.8195495605469,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077312621288001,-401.9402160644531,300.836669921875,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592603161931037,-1624.800048828125,304.1568298339844,0.7220416069030762,0.1109712347388267,0.1061632856726646,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550855563953,-320.2126159667969,292.67486572265625,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5077209472656,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5223388671875,1.0,0.1572671085596084,0.945656418800354,0.945656418800354,1.0,1.0,-0.5580191612243652,0.2414032220840454,0.3166159391403198,0.0810734778642654,0.0,0.0,0.0,25.165849685668945,25.0,271.0163269042969,-3146.57763671875,48.22895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,302.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.0628047063946724,0.0,0.0,0.0,0.0,1.0,0.0039031950291246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705294758081436,0.0957310050725936,-0.0252015236765146,0.0,6.373879296006635e-05,0.0,0.0,3.6604020595550537,0.0,0.0,0.0,0.2681397497653961,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039772503077983,-302.94635009765625,296.4761047363281,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872051090002,-417.5017700195313,300.6134948730469,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626555010676384,-1696.3074951171875,304.1482238769531,0.7204784154891968,0.1102346181869506,0.1054457947611808,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390777464024,-283.5870666503906,292.13360595703125,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0189208984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6563720703125,1.0,0.1571865081787109,0.9460002183914183,0.9460002183914183,1.0,1.0,-0.5571600794792175,0.2410295754671096,0.3161304891109466,0.0809472873806953,0.0,0.0,0.0272057596594095,25.165102005004883,25.0,-1393.86083984375,-1785.92138671875,48.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,298.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.388671875,18000.0,0.0,0.0,0.0615265071392059,0.0,0.0,0.0,0.0,1.0,0.0109602212905883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189233291894197,0.0831756964325904,-0.0642523616552352,0.0,6.244158430490643e-05,0.0,0.0,3.083468437194824,0.0,0.0,0.0,0.2656784355640411,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039772503077983,-302.94635009765625,296.4761047363281,0.5445259809494019,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.5445259809494019,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872051090002,-417.5017700195313,300.6134948730469,0.5445259809494019,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626555010676384,-1696.3074951171875,304.1482238769531,0.7204784154891968,0.1102346181869506,0.1054457947611808,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390777464024,-283.5870666503906,292.13360595703125,0.5445259809494019,0.050000000745058,0.2290394008159637,291.0189208984375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6563720703125,1.0,0.1571865081787109,0.9460002183914183,0.9460002183914183,1.0,1.0,-0.5571600794792175,0.2410295754671096,0.3161304891109466,0.0809472873806953,0.0,0.0,0.0272057596594095,25.165102005004883,25.0,-1393.86083984375,-1785.92138671875,48.11041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,298.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.388671875,18000.0,0.0,0.0,0.0615265071392059,0.0,0.0,0.0,0.0,1.0,0.0109602212905883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0189233291894197,0.0831756964325904,-0.0642523616552352,0.0,6.244158430490643e-05,0.0,0.0,3.083468437194824,0.0,0.0,0.0,0.2656784355640411,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.003994530532509,-302.8647766113281,296.3495483398437,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077871698886156,-412.0659790039063,300.492919921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616126433014869,-1675.0897216796875,304.1515808105469,0.7196346521377563,0.1098942384123802,0.1050298511981964,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808375521562,-298.2943420410156,291.92218017578125,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8804016113281,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.0925598144531,1.0,0.1571119576692581,0.9463440775871276,0.9463440775871276,1.0,1.0,-0.5566571950912476,0.2408070117235183,0.315850168466568,0.0808899775147438,0.0,0.0,0.1105376258492469,25.151338577270508,25.0,566.15576171875,-3756.689697265625,48.02310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1015625,18000.0,0.0,0.0,0.0580268651247024,0.0,0.0,0.0,0.0,1.0,0.0027276349719613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108073741197586,0.1216173395514488,-0.0135436030104756,0.0,5.888989107916132e-05,0.0,0.0,4.709653854370117,0.0,0.0,0.0,0.2719736099243164,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.003994530532509,-302.8647766113281,296.3495483398437,0.5445780754089355,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.5445780754089355,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077871698886156,-412.0659790039063,300.492919921875,0.5445780754089355,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616126433014869,-1675.0897216796875,304.1515808105469,0.7196346521377563,0.1098942384123802,0.1050298511981964,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808375521562,-298.2943420410156,291.92218017578125,0.5445780754089355,0.050000000745058,0.2290374785661697,290.8804016113281,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994506835937,291.0925598144531,1.0,0.1571119576692581,0.9463440775871276,0.9463440775871276,1.0,1.0,-0.5566571950912476,0.2408070117235183,0.315850168466568,0.0808899775147438,0.0,0.0,0.1105376258492469,25.151338577270508,25.0,566.15576171875,-3756.689697265625,48.02310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785400390625,304.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1015625,18000.0,0.0,0.0,0.0580268651247024,0.0,0.0,0.0,0.0,1.0,0.0027276349719613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108073741197586,0.1216173395514488,-0.0135436030104756,0.0,5.888989107916132e-05,0.0,0.0,4.709653854370117,0.0,0.0,0.0,0.2719736099243164,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436541799455,-286.5758056640625,296.62860107421875,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449409730732,-392.06103515625,300.5623474121094,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582189969718456,-1606.613525390625,304.1564025878906,0.7188544273376465,0.1094199046492576,0.1046492755413055,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615514284931,-248.1057891845703,292.3558044433594,0.5446232557296753,0.050000000745058,0.229035809636116,291.45538330078125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570446193218231,0.946687877178192,0.946687877178192,1.0,1.0,-0.5561973452568054,0.2406011968851089,0.3155961632728576,0.0808443054556846,0.0,0.0,0.022220455110073,25.139347076416016,25.0,396.8785400390625,-3281.806884765625,47.94414520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.0616772584617137,0.0,0.0,0.0,0.0,1.0,0.0033759102225303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787320062518119,0.0985766425728797,-0.0198446363210678,0.0,6.259457586565986e-05,0.0,0.0,3.7841005325317374,0.0,0.0,0.0,0.2688590884208679,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436541799455,-286.5758056640625,296.62860107421875,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5446232557296753,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074449409730732,-392.06103515625,300.5623474121094,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582189969718456,-1606.613525390625,304.1564025878906,0.7188544273376465,0.1094199046492576,0.1046492755413055,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615514284931,-248.1057891845703,292.3558044433594,0.5446232557296753,0.050000000745058,0.229035809636116,291.45538330078125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570446193218231,0.946687877178192,0.946687877178192,1.0,1.0,-0.5561973452568054,0.2406011968851089,0.3155961632728576,0.0808443054556846,0.0,0.0,0.022220455110073,25.139347076416016,25.0,396.8785400390625,-3281.806884765625,47.94414520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,303.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.939453125,18000.0,0.0,0.0,0.0616772584617137,0.0,0.0,0.0,0.0,1.0,0.0033759102225303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787320062518119,0.0985766425728797,-0.0198446363210678,0.0,6.259457586565986e-05,0.0,0.0,3.7841005325317374,0.0,0.0,0.0,0.2688590884208679,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088399451225,-283.6218566894531,296.6328125,0.5446169972419739,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5446169972419739,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073697529733181,-388.61273193359375,300.5323181152344,0.5446169972419739,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577029697597026,-1596.8045654296875,304.1561584472656,0.7182306051254272,0.1091026961803436,0.1043671518564224,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178974872455,-231.3600006103516,292.3611145019531,0.5446169972419739,0.050000000745058,0.2290360480546951,291.513671875,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.5234680175781,1.0,0.1570110917091369,0.9468597769737244,0.9468597769737244,1.0,1.0,-0.5558592677116394,0.2404532134532928,0.3154060244560241,0.0807987228035926,0.0,0.0,0.0,25.13819694519043,25.0,224.15505981445312,-2850.65625,47.89649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,302.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.869140625,18000.0,0.0,0.0,0.0632140338420867,0.0,0.0,0.0,0.0,1.0,0.0048630237579345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535925514996051,0.0877469703555107,-0.0341544188559055,0.0,6.415420648409054e-05,0.0,0.0,3.3488433361053467,0.0,0.0,0.0,0.2663618326187134,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037883196491748,-283.3709716796875,296.5703430175781,0.5446042418479919,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.5446042418479919,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073536010459065,-389.6819152832031,300.4698181152344,0.5446042418479919,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581331402063369,-1606.3095703125,304.1541748046875,0.7175465226173401,0.1087797656655311,0.1040624752640724,293.4281005859375,297.1499938964844,293.1499938964844,0.0005600851727649,-210.6123809814453,292.2613220214844,0.5446042418479919,0.050000000745058,0.2290365248918533,291.4582824707031,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.30059814453125,1.0,0.1569774150848388,0.9472904205322266,0.9472904205322266,1.0,1.0,-0.5554945468902588,0.2402983605861663,0.31519615650177,0.0807516574859619,0.0,0.0,0.0,25.13813018798828,25.0,-794.8665161132812,-0.0088158156722784,47.84672927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955993652344,298.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.169921875,18000.0,0.0,0.0,0.0637143328785896,0.0,0.0,0.0,0.0,1.0,0.0103882057592272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005813585012219,0.0633754134178161,-0.0627940520644187,0.0,6.466195191023871e-05,0.0,0.0,2.368741512298584,0.0,0.0,0.0,0.2625333070755005,4.0,0.0,1.0
832020,293.3165283203125,297.1499938964844,293.1499938964844,0.0039161867462098,-301.48687744140625,295.9682922363281,0.54461270570755,0.050000000745058,0.0458511970937252,294.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367126464844,0.54461270570755,0.050000000745058,0.0482835173606872,293.4070129394531,297.1499938964844,293.1499938964844,0.0076198880560696,-411.79986572265625,300.1098022460937,0.54461270570755,0.050000000745058,0.0356620401144027,293.17742919921875,297.1499938964844,293.1499938964844,0.0626895800232887,-1700.545654296875,304.1460876464844,0.7164794206619263,0.1083642244338989,0.1035777628421783,293.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.54461270570755,0.050000000745058,0.2290362119674682,290.52862548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.25469970703125,294.99566650390625,290.6971130371094,1.0,0.1569122672080993,0.9481517672538756,0.9481517672538756,1.0,1.0,-0.5549121499061584,0.2400505393743515,0.3148616254329681,0.0806886404752731,0.0,0.0,0.1341776698827743,25.13242721557617,25.0,198.4160003662109,-3665.05078125,47.7597885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,303.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.58984375,18000.0,0.0,0.0,0.0573482923209667,0.0,0.0,0.0,0.0,1.0,0.0040994053706526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100200742483139,0.1273539662361145,-0.0271532256156206,0.0,5.820122532895766e-05,0.0,0.0,4.893043041229248,0.0,0.0,0.0,0.2717842161655426,4.0,0.0,1.0
832080,293.3165283203125,297.1499938964844,293.1499938964844,0.0039161867462098,-301.48687744140625,295.9682922363281,0.54461270570755,0.050000000745058,0.0458511970937252,294.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367126464844,0.54461270570755,0.050000000745058,0.0482835173606872,293.4070129394531,297.1499938964844,293.1499938964844,0.0076198880560696,-411.79986572265625,300.1098022460937,0.54461270570755,0.050000000745058,0.0356620401144027,293.17742919921875,297.1499938964844,293.1499938964844,0.0626895800232887,-1700.545654296875,304.1460876464844,0.7164794206619263,0.1083642244338989,0.1035777628421783,293.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.54461270570755,0.050000000745058,0.2290362119674682,290.52862548828125,291.1499938964844,274.7726745605469,272.2698059082031,286.25469970703125,294.99566650390625,290.6971130371094,1.0,0.1569122672080993,0.9481517672538756,0.9481517672538756,1.0,1.0,-0.5549121499061584,0.2400505393743515,0.3148616254329681,0.0806886404752731,0.0,0.0,0.1341776698827743,25.13242721557617,25.0,198.4160003662109,-3665.05078125,47.7597885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,303.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.58984375,18000.0,0.0,0.0,0.0573482923209667,0.0,0.0,0.0,0.0,1.0,0.0040994053706526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100200742483139,0.1273539662361145,-0.0271532256156206,0.0,5.820122532895766e-05,0.0,0.0,4.893043041229248,0.0,0.0,0.0,0.2717842161655426,4.0,0.0,1.0
832140,293.3150634765625,297.1499938964844,293.1499938964844,0.0037482629995793,-280.82208251953125,296.3942565917969,0.5446851849555969,0.050000000745058,0.0458506569266319,294.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.5446851849555969,0.050000000745058,0.0482829511165618,293.4062805175781,297.1499938964844,293.1499938964844,0.0071973404847085,-384.1618957519531,300.2610168457031,0.5446851849555969,0.050000000745058,0.0356616228818893,293.1752014160156,297.1499938964844,293.1499938964844,0.0577622801065444,-1599.89013671875,304.1552734375,0.7160815596580505,0.108122669160366,0.1033655181527137,293.42266845703125,297.1499938964844,293.1499938964844,0.000476265035104,-151.34954833984375,291.9685363769531,0.5446851849555969,0.050000000745058,0.2290335297584533,291.3251037597656,291.1499938964844,274.75,272.2604675292969,286.24346923828125,294.9926147460937,291.41717529296875,1.0,0.1568556129932403,0.94901305437088,0.94901305437088,1.0,1.0,-0.5546523928642273,0.2399363666772842,0.3147160410881042,0.0806946828961372,0.0,0.0,0.0533733628690242,25.116640090942383,25.0,535.7323608398438,-3466.550537109375,47.70318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26171875,18000.0,0.0,0.0,0.060508020222187,0.0,0.0,0.0,0.0,1.0,0.0028302357532083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902158468961715,0.1047135218977928,-0.0144976750016212,0.0,6.14079472143203e-05,0.0,0.0,4.039628982543945,0.0,0.0,0.0,0.2699572443962097,4.0,0.0,1.0
832200,293.3150634765625,297.1499938964844,293.1499938964844,0.0037482629995793,-280.82208251953125,296.3942565917969,0.5446851849555969,0.050000000745058,0.0458506569266319,294.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.5446851849555969,0.050000000745058,0.0482829511165618,293.4062805175781,297.1499938964844,293.1499938964844,0.0071973404847085,-384.1618957519531,300.2610168457031,0.5446851849555969,0.050000000745058,0.0356616228818893,293.1752014160156,297.1499938964844,293.1499938964844,0.0577622801065444,-1599.89013671875,304.1552734375,0.7160815596580505,0.108122669160366,0.1033655181527137,293.42266845703125,297.1499938964844,293.1499938964844,0.000476265035104,-151.34954833984375,291.9685363769531,0.5446851849555969,0.050000000745058,0.2290335297584533,291.3251037597656,291.1499938964844,274.75,272.2604675292969,286.24346923828125,294.9926147460937,291.41717529296875,1.0,0.1568556129932403,0.94901305437088,0.94901305437088,1.0,1.0,-0.5546523928642273,0.2399363666772842,0.3147160410881042,0.0806946828961372,0.0,0.0,0.0533733628690242,25.116640090942383,25.0,535.7323608398438,-3466.550537109375,47.70318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,304.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.26171875,18000.0,0.0,0.0,0.060508020222187,0.0,0.0,0.0,0.0,1.0,0.0028302357532083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902158468961715,0.1047135218977928,-0.0144976750016212,0.0,6.14079472143203e-05,0.0,0.0,4.039628982543945,0.0,0.0,0.0,0.2699572443962097,4.0,0.0,1.0
832260,293.31646728515625,297.1499938964844,293.1499938964844,0.0036668421234935,-273.4282531738281,296.4489440917969,0.5446900129318237,0.050000000745058,0.0458506233990192,294.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446900129318237,0.050000000745058,0.0482829138636589,293.408935546875,297.1499938964844,293.1499938964844,0.0070254942402243,-375.370361328125,300.22479248046875,0.5446900129318237,0.050000000745058,0.0356615968048572,293.17462158203125,297.1499938964844,293.1499938964844,0.0564997978508472,-1575.3685302734375,304.155517578125,0.715160071849823,0.1076066792011261,0.1029542908072471,293.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.5446900129318237,0.050000000745058,0.229033350944519,291.5136108398437,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.993408203125,291.5188293457031,1.0,0.1568012535572052,0.94883930683136,0.94883930683136,1.0,1.0,-0.554158627986908,0.2397077083587646,0.3144509196281433,0.0806342288851738,0.0,0.0,0.0,25.112388610839844,25.0,158.84005737304688,-2460.01123046875,47.63039016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.08203125,18000.0,0.0,0.0,0.0637430101633071,0.0,0.0,0.0,0.0,1.0,0.0060361679643392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364250652492046,0.0786365792155265,-0.0422115102410316,0.0,6.469104846473783e-05,0.0,0.0,2.988922595977783,0.0,0.0,0.0,0.2650229632854461,4.0,0.0,1.0
832320,293.31646728515625,297.1499938964844,293.1499938964844,0.0036668421234935,-273.4282531738281,296.4489440917969,0.5446900129318237,0.050000000745058,0.0458506233990192,294.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446900129318237,0.050000000745058,0.0482829138636589,293.408935546875,297.1499938964844,293.1499938964844,0.0070254942402243,-375.370361328125,300.22479248046875,0.5446900129318237,0.050000000745058,0.0356615968048572,293.17462158203125,297.1499938964844,293.1499938964844,0.0564997978508472,-1575.3685302734375,304.155517578125,0.715160071849823,0.1076066792011261,0.1029542908072471,293.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0903015136719,0.5446900129318237,0.050000000745058,0.229033350944519,291.5136108398437,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.993408203125,291.5188293457031,1.0,0.1568012535572052,0.94883930683136,0.94883930683136,1.0,1.0,-0.554158627986908,0.2397077083587646,0.3144509196281433,0.0806342288851738,0.0,0.0,0.0,25.112388610839844,25.0,158.84005737304688,-2460.01123046875,47.63039016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,301.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.08203125,18000.0,0.0,0.0,0.0637430101633071,0.0,0.0,0.0,0.0,1.0,0.0060361679643392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364250652492046,0.0786365792155265,-0.0422115102410316,0.0,6.469104846473783e-05,0.0,0.0,2.988922595977783,0.0,0.0,0.0,0.2650229632854461,4.0,0.0,1.0
832380,293.3139343261719,297.1499938964844,293.1499938964844,0.0037340384442359,-288.257568359375,295.90460205078125,0.5446612238883972,0.050000000745058,0.0458508394658565,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.5446612238883972,0.050000000745058,0.0482831411063671,293.40948486328125,297.1499938964844,293.1499938964844,0.00726536847651,-398.48736572265625,299.8790588378906,0.5446612238883972,0.050000000745058,0.0356617644429206,293.1739196777344,297.1499938964844,293.1499938964844,0.0617647506296634,-1684.259765625,304.14434814453125,0.7139137983322144,0.107121542096138,0.1024214550852775,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5446612238883972,0.050000000745058,0.2290344387292862,290.70733642578125,291.1499938964844,274.7006530761719,272.2381896972656,286.22247314453125,294.99151611328125,290.423095703125,1.0,0.1567454040050506,0.9486654996871948,0.9486654996871948,1.0,1.0,-0.5535211563110352,0.2394196540117263,0.3141015172004699,0.0805407911539077,0.0,0.0,0.0769595876336097,25.113615036010746,25.0,-820.0643920898438,-3264.722900390625,47.54557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,300.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17748.513671875,18000.0,0.0,0.0,0.0595139898359775,0.0,0.0,0.0,0.0,1.0,0.00682292599231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073379635810852,0.1200569868087768,-0.0466773509979248,0.0,6.039913569111377e-05,0.0,0.0,4.541676044464111,0.0,0.0,0.0,0.2692336440086365,4.0,0.0,1.0
832440,293.3139343261719,297.1499938964844,293.1499938964844,0.0037340384442359,-288.257568359375,295.90460205078125,0.5446612238883972,0.050000000745058,0.0458508394658565,294.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987365722656,0.5446612238883972,0.050000000745058,0.0482831411063671,293.40948486328125,297.1499938964844,293.1499938964844,0.00726536847651,-398.48736572265625,299.8790588378906,0.5446612238883972,0.050000000745058,0.0356617644429206,293.1739196777344,297.1499938964844,293.1499938964844,0.0617647506296634,-1684.259765625,304.14434814453125,0.7139137983322144,0.107121542096138,0.1024214550852775,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5446612238883972,0.050000000745058,0.2290344387292862,290.70733642578125,291.1499938964844,274.7006530761719,272.2381896972656,286.22247314453125,294.99151611328125,290.423095703125,1.0,0.1567454040050506,0.9486654996871948,0.9486654996871948,1.0,1.0,-0.5535211563110352,0.2394196540117263,0.3141015172004699,0.0805407911539077,0.0,0.0,0.0769595876336097,25.113615036010746,25.0,-820.0643920898438,-3264.722900390625,47.54557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544921875,300.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17748.513671875,18000.0,0.0,0.0,0.0595139898359775,0.0,0.0,0.0,0.0,1.0,0.00682292599231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073379635810852,0.1200569868087768,-0.0466773509979248,0.0,6.039913569111377e-05,0.0,0.0,4.541676044464111,0.0,0.0,0.0,0.2692336440086365,4.0,0.0,1.0
832500,293.309814453125,297.1499938964844,293.1499938964844,0.0037687923759222,-289.7706604003906,295.8102111816406,0.5446939468383789,0.050000000745058,0.0458505973219871,294.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.5446939468383789,0.050000000745058,0.0482828840613365,293.406982421875,297.1499938964844,293.1499938964844,0.0072322636842727,-395.7070617675781,299.7996520996094,0.5446939468383789,0.050000000745058,0.0356615744531154,293.1724548339844,297.1499938964844,293.1499938964844,0.0611124299466609,-1670.594970703125,304.1467590332031,0.7137300372123718,0.1071079894900322,0.1023262217640876,293.4190979003906,297.1499938964844,293.1499938964844,0.0004669241025112,-146.0350799560547,291.0309143066406,0.5446939468383789,0.050000000745058,0.2290332168340683,290.5830993652344,291.1499938964844,274.6875,272.2318420410156,286.2145080566406,294.9870300292969,290.7859191894531,1.0,0.1567201465368271,0.9485785961151124,0.9485785961151124,1.0,1.0,-0.5534045100212097,0.2393600195646286,0.3140445053577423,0.0805360451340675,0.0,0.0,0.1339159607887268,25.10650634765625,25.0,307.72760009765625,-3723.3251953125,47.520206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,304.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17851.77734375,18000.0,0.0,0.0,0.0577915646135807,0.0,0.0,0.0,0.0,1.0,0.0036428046878427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045344024896621,0.1270885467529297,-0.0225541479885578,0.0,5.8651094150263816e-05,0.0,0.0,4.896137237548828,0.0,0.0,0.0,0.2720345854759216,4.0,0.0,1.0
832560,293.30816650390625,297.1499938964844,293.1499938964844,0.0036813418846577,-278.42681884765625,296.0735778808594,0.5447502136230469,0.050000000745058,0.0458501763641834,294.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99432373046875,0.5447502136230469,0.050000000745058,0.0482824444770813,293.4056396484375,297.1499938964844,293.1499938964844,0.0070102703757584,-380.1648864746094,299.90838623046875,0.5447502136230469,0.050000000745058,0.0356612503528595,293.17095947265625,297.1499938964844,293.1499938964844,0.0583082772791385,-1613.0831298828125,304.15240478515625,0.7138060331344604,0.1071161925792694,0.1023328304290771,293.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710388183594,0.5447502136230469,0.050000000745058,0.2290311306715011,291.0494079589844,291.1499938964844,274.67401123046875,272.2252197265625,286.2074890136719,294.9841613769531,291.2241516113281,1.0,0.1566981226205825,0.9487518072128296,0.9487518072128296,1.0,1.0,-0.5534085035324097,0.239354521036148,0.314054012298584,0.080561339855194,0.0,0.0,0.0939331650733947,25.095718383789062,25.0,604.0366821289062,-3694.09765625,47.5062370300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,304.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0592817775905132,0.0,0.0,0.0,0.0,1.0,0.0024961044546216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045160889625549,0.1159991398453712,-0.0114830508828163,0.0,6.016346742399037e-05,0.0,0.0,4.493710517883301,0.0,0.0,0.0,0.2714568972587585,4.0,0.0,1.0
832620,293.3085021972656,297.1499938964844,293.1499938964844,0.0035650613717734,-266.35064697265625,296.2818298339844,0.5448039770126343,0.050000000745058,0.0458497777581214,294.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.5448039770126343,0.050000000745058,0.0482820235192775,293.40625,297.1499938964844,293.1499938964844,0.0067671760916709,-365.3965148925781,299.9584045410156,0.5448039770126343,0.050000000745058,0.0356609374284744,293.1694641113281,297.1499938964844,293.1499938964844,0.056018941104412,-1567.208251953125,304.1551818847656,0.7135269641876221,0.1068881377577781,0.1021865829825401,293.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7603759765625,0.5448039770126343,0.050000000745058,0.2290291339159011,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1953125,294.9830017089844,291.4995422363281,1.0,0.1566576808691024,0.9490981101989746,0.9490981101989746,1.0,1.0,-0.5532293319702148,0.2392665445804596,0.3139627873897552,0.0805722326040268,0.0,0.0,0.0141577217727899,25.084266662597656,25.0,325.8179626464844,-3230.340087890625,47.46656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,303.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.146484375,18000.0,0.0,0.0,0.0629132613539695,0.0,0.0,0.0,0.0,1.0,0.0035310233943164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755805745720863,0.0969927683472633,-0.0214121956378221,0.0,6.384896551026031e-05,0.0,0.0,3.7169175148010254,0.0,0.0,0.0,0.2685328722000122,4.0,0.0,1.0
