time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3085021972656,297.1499938964844,293.1499938964844,0.0035650613717734,-266.35064697265625,296.2818298339844,0.5448039770126343,0.050000000745058,0.0458497777581214,294.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.5448039770126343,0.050000000745058,0.0482820235192775,293.40625,297.1499938964844,293.1499938964844,0.0067671760916709,-365.3965148925781,299.9584045410156,0.5448039770126343,0.050000000745058,0.0356609374284744,293.1694641113281,297.1499938964844,293.1499938964844,0.056018941104412,-1567.208251953125,304.1551818847656,0.7135269641876221,0.1068881377577781,0.1021865829825401,293.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7603759765625,0.5448039770126343,0.050000000745058,0.2290291339159011,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1953125,294.9830017089844,291.4995422363281,1.0,0.1566576808691024,0.9490981101989746,0.9490981101989746,1.0,1.0,-0.5532293319702148,0.2392665445804596,0.3139627873897552,0.0805722326040268,0.0,0.0,0.0141577217727899,25.084266662597656,25.0,325.8179626464844,-3230.340087890625,47.46656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,303.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.146484375,18000.0,0.0,0.0,0.0629132613539695,0.0,0.0,0.0,0.0,1.0,0.0035310233943164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755805745720863,0.0969927683472633,-0.0214121956378221,0.0,6.384896551026031e-05,0.0,0.0,3.7169175148010254,0.0,0.0,0.0,0.2685328722000122,4.0,0.0,1.0
832740,293.3091735839844,297.1499938964844,293.1499938964844,0.0035231257788836,-265.5072631835937,296.1542358398437,0.5448045134544373,0.050000000745058,0.0458497740328311,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5448045134544373,0.050000000745058,0.0482820235192775,293.40838623046875,297.1499938964844,293.1499938964844,0.0067235832102596,-366.6557312011719,299.8269348144531,0.5448045134544373,0.050000000745058,0.0356609374284744,293.1690979003906,297.1499938964844,293.1499938964844,0.0570707805454731,-1589.38720703125,304.1513366699219,0.7128052115440369,0.1064737737178802,0.1018752604722976,293.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3140563964844,0.5448045134544373,0.050000000745058,0.22902911901474,291.3594665527344,291.1499938964844,274.6166687011719,272.19561767578125,286.1819763183594,294.9813537597656,291.1088256835937,1.0,0.1566180437803268,0.9494444131851196,0.9494444131851196,1.0,1.0,-0.5528557300567627,0.2390988320112228,0.313756912946701,0.0805394873023033,0.0,0.0,0.0,25.08174705505371,25.0,-1097.86328125,-0.0,47.41259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,298.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.724609375,18000.0,0.0,0.0,0.0641969665884971,0.0,0.0,0.0,0.0,1.0,0.0110610676929354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001553273468744,0.064981609582901,-0.0648262873291969,0.0,6.515176210086793e-05,0.0,0.0,2.423911094665528,0.0,0.0,0.0,0.2624587118625641,4.0,0.0,1.0
832800,293.3091735839844,297.1499938964844,293.1499938964844,0.0035231257788836,-265.5072631835937,296.1542358398437,0.5448045134544373,0.050000000745058,0.0458497740328311,294.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39111328125,0.5448045134544373,0.050000000745058,0.0482820235192775,293.40838623046875,297.1499938964844,293.1499938964844,0.0067235832102596,-366.6557312011719,299.8269348144531,0.5448045134544373,0.050000000745058,0.0356609374284744,293.1690979003906,297.1499938964844,293.1499938964844,0.0570707805454731,-1589.38720703125,304.1513366699219,0.7128052115440369,0.1064737737178802,0.1018752604722976,293.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3140563964844,0.5448045134544373,0.050000000745058,0.22902911901474,291.3594665527344,291.1499938964844,274.6166687011719,272.19561767578125,286.1819763183594,294.9813537597656,291.1088256835937,1.0,0.1566180437803268,0.9494444131851196,0.9494444131851196,1.0,1.0,-0.5528557300567627,0.2390988320112228,0.313756912946701,0.0805394873023033,0.0,0.0,0.0,25.08174705505371,25.0,-1097.86328125,-0.0,47.41259002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,298.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18096.724609375,18000.0,0.0,0.0,0.0641969665884971,0.0,0.0,0.0,0.0,1.0,0.0110610676929354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001553273468744,0.064981609582901,-0.0648262873291969,0.0,6.515176210086793e-05,0.0,0.0,2.423911094665528,0.0,0.0,0.0,0.2624587118625641,4.0,0.0,1.0
832860,293.3033142089844,297.1499938964844,293.1499938964844,0.003630616236478,-279.06842041015625,295.6493530273437,0.5447899699211121,0.050000000745058,0.0458498857915401,294.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965576171875,0.5447899699211121,0.050000000745058,0.0482821352779865,293.4056396484375,297.1499938964844,293.1499938964844,0.0068812393583357,-380.89398193359375,299.49005126953125,0.5447899699211121,0.050000000745058,0.0356610231101512,293.1676330566406,297.1499938964844,293.1499938964844,0.0601234063506126,-1652.02685546875,304.1469421386719,0.7119085788726807,0.1062787324190139,0.1014995649456977,293.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60302734375,0.5447899699211121,0.050000000745058,0.2290296703577041,290.6176452636719,291.1499938964844,274.58599853515625,272.17901611328125,286.1641540527344,294.9742126464844,290.8288879394531,1.0,0.1565766334533691,0.9506916999816896,0.9506916999816896,1.0,1.0,-0.5524057745933533,0.2389160692691803,0.313489705324173,0.0805006176233291,0.0,0.0,0.1330904364585876,25.081527709960938,25.0,350.6115417480469,-3751.62646484375,47.35143661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,304.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.43359375,18000.0,0.0,0.0,0.058391273021698,0.0,0.0,0.0,0.0,1.0,0.0034063905477523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106459155678749,0.1266045123338699,-0.020145358517766,0.0,5.925971709075384e-05,0.0,0.0,4.883728981018066,0.0,0.0,0.0,0.2721202671527862,4.0,0.0,1.0
832920,293.3033142089844,297.1499938964844,293.1499938964844,0.003630616236478,-279.06842041015625,295.6493530273437,0.5447899699211121,0.050000000745058,0.0458498857915401,294.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965576171875,0.5447899699211121,0.050000000745058,0.0482821352779865,293.4056396484375,297.1499938964844,293.1499938964844,0.0068812393583357,-380.89398193359375,299.49005126953125,0.5447899699211121,0.050000000745058,0.0356610231101512,293.1676330566406,297.1499938964844,293.1499938964844,0.0601234063506126,-1652.02685546875,304.1469421386719,0.7119085788726807,0.1062787324190139,0.1014995649456977,293.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60302734375,0.5447899699211121,0.050000000745058,0.2290296703577041,290.6176452636719,291.1499938964844,274.58599853515625,272.17901611328125,286.1641540527344,294.9742126464844,290.8288879394531,1.0,0.1565766334533691,0.9506916999816896,0.9506916999816896,1.0,1.0,-0.5524057745933533,0.2389160692691803,0.313489705324173,0.0805006176233291,0.0,0.0,0.1330904364585876,25.081527709960938,25.0,350.6115417480469,-3751.62646484375,47.35143661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,304.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.43359375,18000.0,0.0,0.0,0.058391273021698,0.0,0.0,0.0,0.0,1.0,0.0034063905477523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106459155678749,0.1266045123338699,-0.020145358517766,0.0,5.925971709075384e-05,0.0,0.0,4.883728981018066,0.0,0.0,0.0,0.2721202671527862,4.0,0.0,1.0
832980,293.30010986328125,297.1499938964844,293.1499938964844,0.0034820029977709,-261.1911315917969,296.07293701171875,0.5449224710464478,0.050000000745058,0.0458489023149013,294.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.5449224710464478,0.050000000745058,0.0482810996472835,293.40185546875,297.1499938964844,293.1499938964844,0.0065472419373691,-357.4822998046875,299.6696472167969,0.5449224710464478,0.050000000745058,0.0356602557003498,293.1644287109375,297.1499938964844,293.1499938964844,0.0561549179255962,-1570.9039306640625,304.1542358398437,0.7125321626663208,0.1064822748303413,0.101703330874443,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5449224710464478,0.050000000745058,0.2290247529745102,291.3606262207031,291.1499938964844,274.5539855957031,272.1611633300781,286.147216796875,294.9684143066406,291.4322509765625,1.0,0.1565487384796142,0.9519389867782592,0.9519389867782592,1.0,1.0,-0.5526410341262817,0.2390190958976745,0.3136219680309295,0.0806057751178741,0.0,0.0,0.0480354987084865,25.0577392578125,25.0,485.2030334472656,-3431.97265625,47.351295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,304.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78125,18000.0,0.0,0.0,0.0618471689522266,0.0,0.0,0.0,0.0,1.0,0.0028571027796715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877440646290779,0.1024873107671737,-0.0147432442754507,0.0,6.276701606111601e-05,0.0,0.0,3.949463367462158,0.0,0.0,0.0,0.2696487307548523,4.0,0.0,1.0
833040,293.30010986328125,297.1499938964844,293.1499938964844,0.0034820029977709,-261.1911315917969,296.07293701171875,0.5449224710464478,0.050000000745058,0.0458489023149013,294.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301086425781,0.5449224710464478,0.050000000745058,0.0482810996472835,293.40185546875,297.1499938964844,293.1499938964844,0.0065472419373691,-357.4822998046875,299.6696472167969,0.5449224710464478,0.050000000745058,0.0356602557003498,293.1644287109375,297.1499938964844,293.1499938964844,0.0561549179255962,-1570.9039306640625,304.1542358398437,0.7125321626663208,0.1064822748303413,0.101703330874443,293.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.5449224710464478,0.050000000745058,0.2290247529745102,291.3606262207031,291.1499938964844,274.5539855957031,272.1611633300781,286.147216796875,294.9684143066406,291.4322509765625,1.0,0.1565487384796142,0.9519389867782592,0.9519389867782592,1.0,1.0,-0.5526410341262817,0.2390190958976745,0.3136219680309295,0.0806057751178741,0.0,0.0,0.0480354987084865,25.0577392578125,25.0,485.2030334472656,-3431.97265625,47.351295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,304.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.78125,18000.0,0.0,0.0,0.0618471689522266,0.0,0.0,0.0,0.0,1.0,0.0028571027796715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877440646290779,0.1024873107671737,-0.0147432442754507,0.0,6.276701606111601e-05,0.0,0.0,3.949463367462158,0.0,0.0,0.0,0.2696487307548523,4.0,0.0,1.0
833100,293.2997131347656,297.1499938964844,293.1499938964844,0.0034438364673405,-257.5740966796875,296.1181640625,0.5449591279029846,0.050000000745058,0.0458486303687095,294.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.5449591279029846,0.050000000745058,0.0482808165252208,293.4015197753906,297.1499938964844,293.1499938964844,0.0064697661437094,-353.06591796875,299.6665344238281,0.5449591279029846,0.050000000745058,0.0356600433588027,293.1635437011719,297.1499938964844,293.1499938964844,0.0556524135172367,-1560.83349609375,304.15435791015625,0.7126338481903076,0.1064735874533653,0.1017297059297561,293.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4593200683594,0.5449591279029846,0.050000000745058,0.2290233969688415,291.470703125,291.1499938964844,274.5375061035156,272.1517944335937,286.1392822265625,294.9670715332031,291.4922790527344,1.0,0.1565372049808502,0.9525626301765442,0.9525626301765442,1.0,1.0,-0.5526701807975769,0.2390342354774475,0.3136359453201294,0.080638438463211,0.0,0.0,0.0149804865941405,25.05097007751465,25.0,308.1803283691406,-3235.068359375,47.346134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,303.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.208984375,18000.0,0.0,0.0,0.0635489374399185,0.0,0.0,0.0,0.0,1.0,0.0035090316087007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755989849567413,0.0967827960848808,-0.0211838111281394,0.0,6.44940955680795e-05,0.0,0.0,3.7083799839019775,0.0,0.0,0.0,0.2685044407844543,4.0,0.0,1.0
833160,293.2993469238281,297.1499938964844,293.1499938964844,0.0034194062463939,-255.5963287353516,296.1126708984375,0.5449771285057068,0.050000000745058,0.0458484962582588,294.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975280761719,0.5449771285057068,0.050000000745058,0.0482806749641895,293.40155029296875,297.1499938964844,293.1499938964844,0.0064172730781137,-350.5619506835937,299.634521484375,0.5449771285057068,0.050000000745058,0.0356599427759647,293.1629333496094,297.1499938964844,293.1499938964844,0.0554964616894722,-1557.8446044921875,304.1538391113281,0.712583065032959,0.1064218208193779,0.101699598133564,293.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975280761719,0.5449771285057068,0.050000000745058,0.2290227264165878,291.5004272460937,291.1499938964844,274.5206604003906,272.1421203613281,286.13153076171875,294.9656982421875,291.5014343261719,1.0,0.1565261483192443,0.9522821307182312,0.9522821307182312,1.0,1.0,-0.5526328086853027,0.2390082478523254,0.3136245906352997,0.0806418806314468,0.0,0.0,0.0,25.047332763671875,25.0,108.22429656982422,-2342.9921875,47.33619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,301.13671875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.93359375,18000.0,0.0,0.0,0.0649444162845611,0.0,0.0,0.0,0.0,1.0,0.0063319173641502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032327227294445,0.0763480365276336,-0.0440208092331886,0.0,6.591033161384985e-05,0.0,0.0,2.8978285789489746,0.0,0.0,0.0,0.2647100389003753,4.0,0.0,1.0
833220,293.2950439453125,297.1499938964844,293.1499938964844,0.0034892719704657,-270.253662109375,295.53643798828125,0.5450013875961304,0.050000000745058,0.0458483174443244,294.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7495422363281,0.5450013875961304,0.050000000745058,0.0482804849743843,293.39971923828125,297.1499938964844,293.1499938964844,0.0066292160190641,-372.6911926269531,299.2482604980469,0.5450013875961304,0.050000000745058,0.0356598012149333,293.1615295410156,297.1499938964844,293.1499938964844,0.0612378008663654,-1675.25146484375,304.1425170898437,0.7124048471450806,0.1063736900687217,0.1016121953725814,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7495422363281,0.5450013875961304,0.050000000745058,0.2290218323469162,290.6594543457031,291.1499938964844,274.4859924316406,272.121826171875,286.1141357421875,294.9602966308594,290.4122314453125,1.0,0.1565054655075073,0.95172119140625,0.95172119140625,1.0,1.0,-0.5525262355804443,0.2389428317546844,0.3135833740234375,0.0806361362338066,0.0,0.0,0.0869430601596832,25.042064666748047,25.0,-696.5889892578125,-3308.35888671875,47.314720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,300.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17759.333984375,18000.0,0.0,0.0,0.0603665262460708,0.0,0.0,0.0,0.0,1.0,0.0064926883205771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755010545253753,0.1202775537967681,-0.0447765029966831,0.0,6.126434891484678e-05,0.0,0.0,4.556253910064697,0.0,0.0,0.0,0.269512265920639,4.0,0.0,1.0
833280,293.2950439453125,297.1499938964844,293.1499938964844,0.0034892719704657,-270.253662109375,295.53643798828125,0.5450013875961304,0.050000000745058,0.0458483174443244,294.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7495422363281,0.5450013875961304,0.050000000745058,0.0482804849743843,293.39971923828125,297.1499938964844,293.1499938964844,0.0066292160190641,-372.6911926269531,299.2482604980469,0.5450013875961304,0.050000000745058,0.0356598012149333,293.1615295410156,297.1499938964844,293.1499938964844,0.0612378008663654,-1675.25146484375,304.1425170898437,0.7124048471450806,0.1063736900687217,0.1016121953725814,293.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7495422363281,0.5450013875961304,0.050000000745058,0.2290218323469162,290.6594543457031,291.1499938964844,274.4859924316406,272.121826171875,286.1141357421875,294.9602966308594,290.4122314453125,1.0,0.1565054655075073,0.95172119140625,0.95172119140625,1.0,1.0,-0.5525262355804443,0.2389428317546844,0.3135833740234375,0.0806361362338066,0.0,0.0,0.0869430601596832,25.042064666748047,25.0,-696.5889892578125,-3308.35888671875,47.314720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,300.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17759.333984375,18000.0,0.0,0.0,0.0603665262460708,0.0,0.0,0.0,0.0,1.0,0.0064926883205771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755010545253753,0.1202775537967681,-0.0447765029966831,0.0,6.126434891484678e-05,0.0,0.0,4.556253910064697,0.0,0.0,0.0,0.269512265920639,4.0,0.0,1.0
833340,293.2892761230469,297.1499938964844,293.1499938964844,0.0034387281630188,-260.4773864746094,295.7600402832031,0.5451050996780396,0.050000000745058,0.0458475463092327,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.5451050996780396,0.050000000745058,0.0482796765863895,293.39520263671875,297.1499938964844,293.1499938964844,0.0064006824977695,-354.5729675292969,299.3209533691406,0.5451050996780396,0.050000000745058,0.0356592051684856,293.1585998535156,297.1499938964844,293.1499938964844,0.0578130669891834,-1604.1837158203125,304.1510009765625,0.7130630016326904,0.1066804677248001,0.1018456369638443,293.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.5451050996780396,0.050000000745058,0.2290180027484893,291.0630798339844,291.1499938964844,274.45001220703125,272.1003112792969,286.0942687988281,294.950927734375,291.2270202636719,1.0,0.1564933359622955,0.9511602520942688,0.9511602520942688,1.0,1.0,-0.5527991056442261,0.2390373796224594,0.3137617111206054,0.0807058289647102,0.0,0.0,0.0945789441466331,25.02411460876465,25.0,586.9412231445312,-3706.5078125,47.32749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.0606171041727066,0.0,0.0,0.0,0.0,1.0,0.0023671453818678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046567931771278,0.1150450035929679,-0.0103882104158401,0.0,6.151865818537772e-05,0.0,0.0,4.457520961761475,0.0,0.0,0.0,0.2713991105556488,4.0,0.0,1.0
833400,293.2892761230469,297.1499938964844,293.1499938964844,0.0034387281630188,-260.4773864746094,295.7600402832031,0.5451050996780396,0.050000000745058,0.0458475463092327,294.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.5451050996780396,0.050000000745058,0.0482796765863895,293.39520263671875,297.1499938964844,293.1499938964844,0.0064006824977695,-354.5729675292969,299.3209533691406,0.5451050996780396,0.050000000745058,0.0356592051684856,293.1585998535156,297.1499938964844,293.1499938964844,0.0578130669891834,-1604.1837158203125,304.1510009765625,0.7130630016326904,0.1066804677248001,0.1018456369638443,293.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.5451050996780396,0.050000000745058,0.2290180027484893,291.0630798339844,291.1499938964844,274.45001220703125,272.1003112792969,286.0942687988281,294.950927734375,291.2270202636719,1.0,0.1564933359622955,0.9511602520942688,0.9511602520942688,1.0,1.0,-0.5527991056442261,0.2390373796224594,0.3137617111206054,0.0807058289647102,0.0,0.0,0.0945789441466331,25.02411460876465,25.0,586.9412231445312,-3706.5078125,47.32749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.0606171041727066,0.0,0.0,0.0,0.0,1.0,0.0023671453818678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046567931771278,0.1150450035929679,-0.0103882104158401,0.0,6.151865818537772e-05,0.0,0.0,4.457520961761475,0.0,0.0,0.0,0.2713991105556488,4.0,0.0,1.0
833460,293.28936767578125,297.1499938964844,293.1499938964844,0.0033366733696311,-249.8582763671875,295.9649658203125,0.5451638102531433,0.050000000745058,0.045847114175558,294.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449157714844,0.5451638102531433,0.050000000745058,0.0482792183756828,293.3954162597656,297.1499938964844,293.1499938964844,0.006196497939527,-341.4110717773437,299.3827819824219,0.5451638102531433,0.050000000745058,0.0356588661670684,293.1572265625,297.1499938964844,293.1499938964844,0.0559516623616218,-1566.4078369140625,304.153564453125,0.7134476900100708,0.1067457348108291,0.1019839793443679,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449157714844,0.5451638102531433,0.050000000745058,0.229015827178955,291.4563903808594,291.1499938964844,274.41265869140625,272.0775756835937,286.07696533203125,294.9480895996094,291.47821044921875,1.0,0.1564871370792389,0.951501965522766,0.951501965522766,1.0,1.0,-0.5529611110687256,0.2391023337841034,0.3138587772846222,0.0807622671127319,0.0,0.0,0.0198959354311227,25.01409721374512,25.0,306.2870483398437,-3263.538330078125,47.33592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,303.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.94140625,18000.0,0.0,0.0,0.0641877800226211,0.0,0.0,0.0,0.0,1.0,0.0033969520591199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769259333610534,0.096966378390789,-0.0200404394418001,0.0,6.514244159916416e-05,0.0,0.0,3.717171669006348,0.0,0.0,0.0,0.2685810327529907,4.0,0.0,1.0
833520,293.28936767578125,297.1499938964844,293.1499938964844,0.0033366733696311,-249.8582763671875,295.9649658203125,0.5451638102531433,0.050000000745058,0.045847114175558,294.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449157714844,0.5451638102531433,0.050000000745058,0.0482792183756828,293.3954162597656,297.1499938964844,293.1499938964844,0.006196497939527,-341.4110717773437,299.3827819824219,0.5451638102531433,0.050000000745058,0.0356588661670684,293.1572265625,297.1499938964844,293.1499938964844,0.0559516623616218,-1566.4078369140625,304.153564453125,0.7134476900100708,0.1067457348108291,0.1019839793443679,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449157714844,0.5451638102531433,0.050000000745058,0.229015827178955,291.4563903808594,291.1499938964844,274.41265869140625,272.0775756835937,286.07696533203125,294.9480895996094,291.47821044921875,1.0,0.1564871370792389,0.951501965522766,0.951501965522766,1.0,1.0,-0.5529611110687256,0.2391023337841034,0.3138587772846222,0.0807622671127319,0.0,0.0,0.0198959354311227,25.01409721374512,25.0,306.2870483398437,-3263.538330078125,47.33592987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,303.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.94140625,18000.0,0.0,0.0,0.0641877800226211,0.0,0.0,0.0,0.0,1.0,0.0033969520591199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769259333610534,0.096966378390789,-0.0200404394418001,0.0,6.514244159916416e-05,0.0,0.0,3.717171669006348,0.0,0.0,0.0,0.2685810327529907,4.0,0.0,1.0
833580,293.2893371582031,297.1499938964844,293.1499938964844,0.0032959994859993,-247.8763122558593,295.8922424316406,0.545158326625824,0.050000000745058,0.0458471551537513,294.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.545158326625824,0.050000000745058,0.0482792593538761,293.3966064453125,297.1499938964844,293.1499938964844,0.0061311218887567,-339.8973388671875,299.2813415527344,0.545158326625824,0.050000000745058,0.0356588959693908,293.15679931640625,297.1499938964844,293.1499938964844,0.0565240383148193,-1578.3333740234375,304.1512145996094,0.7132725715637207,0.1066489890217781,0.1019109860062599,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.545158326625824,0.050000000745058,0.2290160208940506,291.41705322265625,291.1499938964844,274.3739929199219,272.0535888671875,286.0588073730469,294.945556640625,291.2510986328125,1.0,0.1564801633358001,0.9518437385559082,0.9518437385559082,1.0,1.0,-0.5528739094734192,0.2390671223402023,0.3138067722320556,0.0807597413659095,0.0,0.0,0.0,25.014625549316406,25.0,-860.6780395507812,-0.0036417222581803,47.32484817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,298.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.533203125,18000.0,0.0,0.0,0.0660151466727256,0.0,0.0,0.0,0.0,1.0,0.0103947380557656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005741101922467,0.0633802041411399,-0.0628060922026634,0.0,6.699698133161291e-05,0.0,0.0,2.3681840896606445,0.0,0.0,0.0,0.2625000476837158,4.0,0.0,1.0
833640,293.2893371582031,297.1499938964844,293.1499938964844,0.0032959994859993,-247.8763122558593,295.8922424316406,0.545158326625824,0.050000000745058,0.0458471551537513,294.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.545158326625824,0.050000000745058,0.0482792593538761,293.3966064453125,297.1499938964844,293.1499938964844,0.0061311218887567,-339.8973388671875,299.2813415527344,0.545158326625824,0.050000000745058,0.0356588959693908,293.15679931640625,297.1499938964844,293.1499938964844,0.0565240383148193,-1578.3333740234375,304.1512145996094,0.7132725715637207,0.1066489890217781,0.1019109860062599,293.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.545158326625824,0.050000000745058,0.2290160208940506,291.41705322265625,291.1499938964844,274.3739929199219,272.0535888671875,286.0588073730469,294.945556640625,291.2510986328125,1.0,0.1564801633358001,0.9518437385559082,0.9518437385559082,1.0,1.0,-0.5528739094734192,0.2390671223402023,0.3138067722320556,0.0807597413659095,0.0,0.0,0.0,25.014625549316406,25.0,-860.6780395507812,-0.0036417222581803,47.32484817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,298.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.533203125,18000.0,0.0,0.0,0.0660151466727256,0.0,0.0,0.0,0.0,1.0,0.0103947380557656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005741101922467,0.0633802041411399,-0.0628060922026634,0.0,6.699698133161291e-05,0.0,0.0,2.3681840896606445,0.0,0.0,0.0,0.2625000476837158,4.0,0.0,1.0
833700,293.2867431640625,297.1499938964844,293.1499938964844,0.0033547354396432,-259.13427734375,295.4626159667969,0.5451582074165344,0.050000000745058,0.0458471551537513,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5451582074165344,0.050000000745058,0.0482792630791664,293.3955993652344,297.1499938964844,293.1499938964844,0.0062959468923509,-356.7127380371094,298.9968566894531,0.5451582074165344,0.050000000745058,0.0356588996946811,293.15631103515625,297.1499938964844,293.1499938964844,0.0608901381492614,-1667.5986328125,304.1430358886719,0.713205873966217,0.1066571325063705,0.1018823236227035,293.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5451582074165344,0.050000000745058,0.2290160357952118,290.7821350097656,291.1499938964844,274.3541564941406,272.0411376953125,286.04833984375,294.9425048828125,290.4548645019531,1.0,0.156476616859436,0.9520146250724792,0.9520146250724792,1.0,1.0,-0.5528395175933838,0.2390545904636383,0.3137848973274231,0.08075762540102,0.0,0.0,0.0667491555213928,25.0144100189209,25.0,-974.7744140625,-3249.020263671875,47.31990814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,299.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17755.61328125,18000.0,0.0,0.0,0.06218271702528,0.0,0.0,0.0,0.0,1.0,0.0068634119816124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716511830687522,0.1185551732778549,-0.0469039939343929,0.0,6.310755270533264e-05,0.0,0.0,4.482471942901611,0.0,0.0,0.0,0.2687646150588989,4.0,0.0,1.0
833760,293.2825927734375,297.1499938964844,293.1499938964844,0.0034118751063942,-263.5636291503906,295.2964782714844,0.5451867580413818,0.050000000745058,0.0458469428122043,294.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5468444824219,0.5451867580413818,0.050000000745058,0.0482790395617485,293.3929748535156,297.1499938964844,293.1499938964844,0.0063153696246445,-357.7311706542969,298.8689880371094,0.5451867580413818,0.050000000745058,0.035658735781908,293.1551208496094,297.1499938964844,293.1499938964844,0.0610652156174182,-1670.640625,304.1441955566406,0.7134132385253906,0.1068100556731224,0.1019583866000175,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5468444824219,0.5451867580413818,0.050000000745058,0.229014977812767,290.5468139648437,291.1499938964844,274.3340148925781,272.02838134765625,286.03643798828125,294.93701171875,290.7237854003906,1.0,0.156474769115448,0.9521852731704712,0.9521852731704712,1.0,1.0,-0.5529287457466125,0.2390943765640258,0.3138343691825866,0.0807797014713287,0.0,0.0,0.1373019218444824,25.00950813293457,25.0,215.7428741455078,-3724.78369140625,47.32538986206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,303.97393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.353515625,18000.0,0.0,0.0,0.05990956351161,0.0,0.0,0.0,0.0,1.0,0.0037301119882613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031275168061256,0.1265608370304107,-0.0234333239495754,0.0,6.080059029045515e-05,0.0,0.0,4.869988918304443,0.0,0.0,0.0,0.2718886733055115,4.0,0.0,1.0
833820,293.2806091308594,297.1499938964844,293.1499938964844,0.0032763078343123,-246.57785034179688,295.7471008300781,0.5452793836593628,0.050000000745058,0.0458462573587894,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452793836593628,0.050000000745058,0.0482783168554306,293.3909606933594,297.1499938964844,293.1499938964844,0.0060137794353067,-334.83135986328125,299.084228515625,0.5452793836593628,0.050000000745058,0.035658199340105,293.1529541015625,297.1499938964844,293.1499938964844,0.0569786503911018,-1586.4649658203125,304.1526184082031,0.7142547369003296,0.1071215197443962,0.1022799909114837,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452793836593628,0.050000000745058,0.2290115505456924,291.29998779296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.93072509765625,291.3833923339844,1.0,0.1564778685569763,0.9525265097618104,0.9525265097618104,1.0,1.0,-0.5533082485198975,0.2392593622207641,0.3140488862991333,0.0808623731136322,0.0,0.0,0.0619967281818389,24.99427604675293,25.0,498.2890625,-3522.298583984375,47.35621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.421875,18000.0,0.0,0.0,0.0630551651120185,0.0,0.0,0.0,0.0,1.0,0.0025598499923944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924521163105964,0.1044792160391807,-0.0120270987972617,0.0,6.399297126336023e-05,0.0,0.0,4.033231735229492,0.0,0.0,0.0,0.2700345814228058,4.0,0.0,1.0
833880,293.2806091308594,297.1499938964844,293.1499938964844,0.0032763078343123,-246.57785034179688,295.7471008300781,0.5452793836593628,0.050000000745058,0.0458462573587894,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452793836593628,0.050000000745058,0.0482783168554306,293.3909606933594,297.1499938964844,293.1499938964844,0.0060137794353067,-334.83135986328125,299.084228515625,0.5452793836593628,0.050000000745058,0.035658199340105,293.1529541015625,297.1499938964844,293.1499938964844,0.0569786503911018,-1586.4649658203125,304.1526184082031,0.7142547369003296,0.1071215197443962,0.1022799909114837,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.5452793836593628,0.050000000745058,0.2290115505456924,291.29998779296875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.93072509765625,291.3833923339844,1.0,0.1564778685569763,0.9525265097618104,0.9525265097618104,1.0,1.0,-0.5533082485198975,0.2392593622207641,0.3140488862991333,0.0808623731136322,0.0,0.0,0.0619967281818389,24.99427604675293,25.0,498.2890625,-3522.298583984375,47.35621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080322265625,304.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.421875,18000.0,0.0,0.0,0.0630551651120185,0.0,0.0,0.0,0.0,1.0,0.0025598499923944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924521163105964,0.1044792160391807,-0.0120270987972617,0.0,6.399297126336023e-05,0.0,0.0,4.033231735229492,0.0,0.0,0.0,0.2700345814228058,4.0,0.0,1.0
833940,293.2811889648437,297.1499938964844,293.1499938964844,0.0032128465827554,-240.7104949951172,295.8116149902344,0.545296847820282,0.050000000745058,0.045846126973629,294.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.545296847820282,0.050000000745058,0.0482781827449798,293.3920593261719,297.1499938964844,293.1499938964844,0.0058862874284386,-327.4149780273437,299.0662841796875,0.545296847820282,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.056257490068674,-1571.866943359375,304.1528625488281,0.7144901156425476,0.107165478169918,0.1023745089769363,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.545296847820282,0.050000000745058,0.2290109097957611,291.468505859375,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9281005859375,291.4741516113281,1.0,0.1564824134111404,0.9528678059577942,0.9528678059577942,1.0,1.0,-0.5534205436706543,0.2393165826797485,0.3141039609909057,0.0808809399604797,0.0,0.0,0.0041496753692626,24.9915828704834,25.0,184.0990295410156,-3180.488037109375,47.367774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,302.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.171875,18000.0,0.0,0.0,0.066220998764038,0.0,0.0,0.0,0.0,1.0,0.0037821466103196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714032053947448,0.0953565463423729,-0.0239533446729183,0.0,6.720589590258896e-05,0.0,0.0,3.644298076629639,0.0,0.0,0.0,0.2680928707122803,4.0,0.0,1.0
834000,293.2811889648437,297.1499938964844,293.1499938964844,0.0032128465827554,-240.7104949951172,295.8116149902344,0.545296847820282,0.050000000745058,0.045846126973629,294.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.545296847820282,0.050000000745058,0.0482781827449798,293.3920593261719,297.1499938964844,293.1499938964844,0.0058862874284386,-327.4149780273437,299.0662841796875,0.545296847820282,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.056257490068674,-1571.866943359375,304.1528625488281,0.7144901156425476,0.107165478169918,0.1023745089769363,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46466064453125,0.545296847820282,0.050000000745058,0.2290109097957611,291.468505859375,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9281005859375,291.4741516113281,1.0,0.1564824134111404,0.9528678059577942,0.9528678059577942,1.0,1.0,-0.5534205436706543,0.2393165826797485,0.3141039609909057,0.0808809399604797,0.0,0.0,0.0041496753692626,24.9915828704834,25.0,184.0990295410156,-3180.488037109375,47.367774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,302.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.171875,18000.0,0.0,0.0,0.066220998764038,0.0,0.0,0.0,0.0,1.0,0.0037821466103196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714032053947448,0.0953565463423729,-0.0239533446729183,0.0,6.720589590258896e-05,0.0,0.0,3.644298076629639,0.0,0.0,0.0,0.2680928707122803,4.0,0.0,1.0
834060,293.2797546386719,297.1499938964844,293.1499938964844,0.0032097459770739,-245.4654541015625,295.50811767578125,0.5452866554260254,0.050000000745058,0.0458462052047252,294.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3922424316406,297.1499938964844,293.1499938964844,0.0059317224659025,-336.3199157714844,298.821533203125,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.0595603436231613,-1639.3021240234375,304.14581298828125,0.7144713401794434,0.1071783825755119,0.1023710891604423,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5452866554260254,0.050000000745058,0.2290112823247909,291.0708312988281,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239807128906,290.71270751953125,1.0,0.1564856320619583,0.9532060623168944,0.9532060623168944,1.0,1.0,-0.5534171462059021,0.2393296062946319,0.3140875101089477,0.0808661356568336,0.0,0.0,0.0238545928150415,24.99327087402344,25.0,-1413.5587158203125,-1590.419921875,47.36958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,298.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17875.734375,18000.0,0.0,0.0,0.0654995217919349,0.0,0.0,0.0,0.0,1.0,0.0108091905713081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0157639291137456,0.0796085745096206,-0.0638446509838104,0.0,6.647368718404323e-05,0.0,0.0,2.9539239406585693,0.0,0.0,0.0,0.2651050090789795,4.0,0.0,1.0
834120,293.2797546386719,297.1499938964844,293.1499938964844,0.0032097459770739,-245.4654541015625,295.50811767578125,0.5452866554260254,0.050000000745058,0.0458462052047252,294.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5452866554260254,0.050000000745058,0.0482782609760761,293.3922424316406,297.1499938964844,293.1499938964844,0.0059317224659025,-336.3199157714844,298.821533203125,0.5452866554260254,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.0595603436231613,-1639.3021240234375,304.14581298828125,0.7144713401794434,0.1071783825755119,0.1023710891604423,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5452866554260254,0.050000000745058,0.2290112823247909,291.0708312988281,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239807128906,290.71270751953125,1.0,0.1564856320619583,0.9532060623168944,0.9532060623168944,1.0,1.0,-0.5534171462059021,0.2393296062946319,0.3140875101089477,0.0808661356568336,0.0,0.0,0.0238545928150415,24.99327087402344,25.0,-1413.5587158203125,-1590.419921875,47.36958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,298.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17875.734375,18000.0,0.0,0.0,0.0654995217919349,0.0,0.0,0.0,0.0,1.0,0.0108091905713081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0157639291137456,0.0796085745096206,-0.0638446509838104,0.0,6.647368718404323e-05,0.0,0.0,2.9539239406585693,0.0,0.0,0.0,0.2651050090789795,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032646469771862,-249.6485595703125,295.3164367675781,0.5453518033027649,0.050000000745058,0.0458457209169864,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723083496094,0.5453518033027649,0.050000000745058,0.0482777543365955,293.3872985839844,297.1499938964844,293.1499938964844,0.0059248735196888,-336.0729675292969,298.64727783203125,0.5453518033027649,0.050000000745058,0.0356577858328819,293.1497802734375,297.1499938964844,293.1499938964844,0.0598863065242767,-1644.90380859375,304.147705078125,0.7151612639427185,0.1075760722160339,0.1026430875062942,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723083496094,0.5453518033027649,0.050000000745058,0.2290088832378387,290.8200988769531,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.9133605957031,291.0210266113281,1.0,0.1564933061599731,0.9535443782806396,0.9535443782806396,1.0,1.0,-0.5537389516830444,0.2394820600748062,0.314256876707077,0.0809109136462211,0.0,0.0,0.1218846216797828,24.98262596130371,25.0,490.2248229980469,-3829.092529296875,47.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,304.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.30078125,18000.0,0.0,0.0,0.0616853833198547,0.0,0.0,0.0,0.0,1.0,0.0024876224342733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107312813401222,0.1221266165375709,-0.0113953342661261,0.0,6.260281952563673e-05,0.0,0.0,4.731136798858643,0.0,0.0,0.0,0.272120326757431,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032646469771862,-249.6485595703125,295.3164367675781,0.5453518033027649,0.050000000745058,0.0458457209169864,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723083496094,0.5453518033027649,0.050000000745058,0.0482777543365955,293.3872985839844,297.1499938964844,293.1499938964844,0.0059248735196888,-336.0729675292969,298.64727783203125,0.5453518033027649,0.050000000745058,0.0356577858328819,293.1497802734375,297.1499938964844,293.1499938964844,0.0598863065242767,-1644.90380859375,304.147705078125,0.7151612639427185,0.1075760722160339,0.1026430875062942,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723083496094,0.5453518033027649,0.050000000745058,0.2290088832378387,290.8200988769531,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.9133605957031,291.0210266113281,1.0,0.1564933061599731,0.9535443782806396,0.9535443782806396,1.0,1.0,-0.5537389516830444,0.2394820600748062,0.314256876707077,0.0809109136462211,0.0,0.0,0.1218846216797828,24.98262596130371,25.0,490.2248229980469,-3829.092529296875,47.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,304.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.30078125,18000.0,0.0,0.0,0.0616853833198547,0.0,0.0,0.0,0.0,1.0,0.0024876224342733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107312813401222,0.1221266165375709,-0.0113953342661261,0.0,6.260281952563673e-05,0.0,0.0,4.731136798858643,0.0,0.0,0.0,0.272120326757431,4.0,0.0,1.0
834300,293.27197265625,297.1499938964844,293.1499938964844,0.0031946059316396,-241.3252868652344,295.54742431640625,0.5454014539718628,0.050000000745058,0.0458453558385372,294.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454014539718628,0.050000000745058,0.0482773669064044,293.3863220214844,297.1499938964844,293.1499938964844,0.0057847774587571,-325.37664794921875,298.76495361328125,0.5454014539718628,0.050000000745058,0.0356574989855289,293.14874267578125,297.1499938964844,293.1499938964844,0.058022204786539,-1606.4417724609375,304.1514587402344,0.7157086133956909,0.1077811196446418,0.1028613671660423,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5454014539718628,0.050000000745058,0.2290070503950119,291.1975402832031,291.1499938964844,274.13751220703125,271.89959716796875,285.9352111816406,294.9101867675781,291.30975341796875,1.0,0.1565005034208297,0.9537134766578674,0.9537134766578674,1.0,1.0,-0.5539974570274353,0.2396000921726226,0.3143973648548126,0.0809513106942176,0.0,0.0,0.0798981264233589,24.974693298339844,25.0,533.6509399414062,-3638.13427734375,47.42311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,304.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3984375,18000.0,0.0,0.0,0.0634253025054931,0.0,0.0,0.0,0.0,1.0,0.0022805659100413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990449339151382,0.1087199300527572,-0.009674996137619,0.0,6.436862167902291e-05,0.0,0.0,4.206600189208984,0.0,0.0,0.0,0.2706799805164337,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031486747320741,-236.5882568359375,295.6481628417969,0.5454297065734863,0.050000000745058,0.0458451472222805,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5454297065734863,0.050000000745058,0.0482771471142768,293.3863220214844,297.1499938964844,293.1499938964844,0.0056974031031131,-319.4889831542969,298.801025390625,0.5454297065734863,0.050000000745058,0.0356573350727558,293.148193359375,297.1499938964844,293.1499938964844,0.0572427101433277,-1590.404296875,304.152587890625,0.7160895466804504,0.1079065725207328,0.1030170395970344,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5454297065734863,0.050000000745058,0.2290060073137283,291.3807373046875,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.908203125,291.4218444824219,1.0,0.1565083414316177,0.9538822770118712,0.9538822770118712,1.0,1.0,-0.5541823506355286,0.2396884709596634,0.314493864774704,0.0809739604592323,0.0,0.0,0.0452541075646877,24.97034454345703,25.0,380.09417724609375,-3419.6123046875,47.44228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,303.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.05859375,18000.0,0.0,0.0,0.0651675909757614,0.0,0.0,0.0,0.0,1.0,0.0028202214743942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853021368384361,0.0996812134981155,-0.0143790747970342,0.0,6.613681762246415e-05,0.0,0.0,3.835398674011232,0.0,0.0,0.0,0.2692552506923675,4.0,0.0,1.0
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031042802147567,-232.8392791748047,295.6554260253906,0.5454375147819519,0.050000000745058,0.0458450876176357,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5454375147819519,0.050000000745058,0.0482770875096321,293.3869323730469,297.1499938964844,293.1499938964844,0.0056030773557722,-314.4125061035156,298.7501220703125,0.5454375147819519,0.050000000745058,0.0356572903692722,293.1477966308594,297.1499938964844,293.1499938964844,0.0570390373468399,-1586.119873046875,304.1520080566406,0.7164388298988342,0.1080349385738372,0.1031689196825027,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5454375147819519,0.050000000745058,0.2290057092905044,291.4542236328125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4539794921875,1.0,0.1565234214067459,0.9542198777198792,0.9542198777198792,1.0,1.0,-0.5543640851974487,0.2397903203964233,0.3145737946033478,0.0809720531105995,0.0,0.0,0.0,24.9696044921875,25.0,103.94432067871094,-2932.3701171875,47.46590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154602050781,301.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.341796875,18000.0,0.0,0.0,0.0679412111639976,0.0,0.0,0.0,0.0,1.0,0.0046697915531694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562556907534599,0.0887640118598938,-0.0325083211064338,0.0,6.895169644849375e-05,0.0,0.0,3.3850584030151367,0.0,0.0,0.0,0.2665277421474457,4.0,0.0,1.0
