time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031042802147567,-232.8392791748047,295.6554260253906,0.5454375147819519,0.050000000745058,0.0458450876176357,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5454375147819519,0.050000000745058,0.0482770875096321,293.3869323730469,297.1499938964844,293.1499938964844,0.0056030773557722,-314.4125061035156,298.7501220703125,0.5454375147819519,0.050000000745058,0.0356572903692722,293.1477966308594,297.1499938964844,293.1499938964844,0.0570390373468399,-1586.119873046875,304.1520080566406,0.7164388298988342,0.1080349385738372,0.1031689196825027,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530639648437,0.5454375147819519,0.050000000745058,0.2290057092905044,291.4542236328125,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4539794921875,1.0,0.1565234214067459,0.9542198777198792,0.9542198777198792,1.0,1.0,-0.5543640851974487,0.2397903203964233,0.3145737946033478,0.0809720531105995,0.0,0.0,0.0,24.9696044921875,25.0,103.94432067871094,-2932.3701171875,47.46590423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154602050781,301.9638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18111.341796875,18000.0,0.0,0.0,0.0679412111639976,0.0,0.0,0.0,0.0,1.0,0.0046697915531694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562556907534599,0.0887640118598938,-0.0325083211064338,0.0,6.895169644849375e-05,0.0,0.0,3.3850584030151367,0.0,0.0,0.0,0.2665277421474457,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031389172654598,-242.7513732910156,295.16851806640625,0.5454399585723877,0.050000000745058,0.0458450689911842,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.5454399585723877,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057182013988494,-329.82177734375,298.3818664550781,0.5454399585723877,0.050000000745058,0.035657275468111,293.14715576171875,297.1499938964844,293.1499938964844,0.062167152762413,-1691.0390625,304.1421813964844,0.7167380452156067,0.1082185804843902,0.1033014506101608,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.5454399585723877,0.050000000745058,0.2290056198835373,290.7783203125,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4560852050781,1.0,0.156538039445877,0.9545574188232422,0.9545574188232422,1.0,1.0,-0.5545229315757751,0.2398871481418609,0.3146358132362366,0.0809552520513534,0.0,0.0,0.0693943575024604,24.96957778930664,25.0,-934.9077758789062,-3279.86669921875,47.48738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,299.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.365234375,18000.0,0.0,0.0,0.064531534910202,0.0,0.0,0.0,0.0,1.0,0.0066127092577517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722439065575599,0.1177113205194473,-0.0454674139618873,0.0,6.549130193889141e-05,0.0,0.0,4.452796459197998,0.0,0.0,0.0,0.2688353955745697,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031389172654598,-242.7513732910156,295.16851806640625,0.5454399585723877,0.050000000745058,0.0458450689911842,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.5454399585723877,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057182013988494,-329.82177734375,298.3818664550781,0.5454399585723877,0.050000000745058,0.035657275468111,293.14715576171875,297.1499938964844,293.1499938964844,0.062167152762413,-1691.0390625,304.1421813964844,0.7167380452156067,0.1082185804843902,0.1033014506101608,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.5454399585723877,0.050000000745058,0.2290056198835373,290.7783203125,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4560852050781,1.0,0.156538039445877,0.9545574188232422,0.9545574188232422,1.0,1.0,-0.5545229315757751,0.2398871481418609,0.3146358132362366,0.0809552520513534,0.0,0.0,0.0693943575024604,24.96957778930664,25.0,-934.9077758789062,-3279.86669921875,47.48738861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,299.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17764.365234375,18000.0,0.0,0.0,0.064531534910202,0.0,0.0,0.0,0.0,1.0,0.0066127092577517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722439065575599,0.1177113205194473,-0.0454674139618873,0.0,6.549130193889141e-05,0.0,0.0,4.452796459197998,0.0,0.0,0.0,0.2688353955745697,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031392108649015,-238.98513793945312,295.2746276855469,0.5455302000045776,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.5455302000045776,0.050000000745058,0.0482763648033142,293.3800048828125,297.1499938964844,293.1499938964844,0.0056020696647465,-319.11883544921875,298.3978271484375,0.5455302000045776,0.050000000745058,0.0356567576527595,293.1446838378906,297.1499938964844,293.1499938964844,0.0600370280444622,-1645.71240234375,304.1488342285156,0.7178645730018616,0.1087926626205444,0.1037655472755432,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.5455302000045776,0.050000000745058,0.229002296924591,290.9711303710937,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13751220703125,1.0,0.1565592586994171,0.9548938870429992,0.9548938870429992,1.0,1.0,-0.5550735592842102,0.240151435136795,0.3149221241474151,0.081011451780796,0.0,0.0,0.1088856980204582,24.955322265625,25.0,529.2557983398438,-3806.033203125,47.542816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,304.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.830078125,18000.0,0.0,0.0,0.0635545626282692,0.0,0.0,0.0,0.0,1.0,0.0021501772571355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086077392101287,0.1172563359141349,-0.0086485967040061,0.0,6.449979991884902e-05,0.0,0.0,4.546369552612305,0.0,0.0,0.0,0.2717197239398956,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031392108649015,-238.98513793945312,295.2746276855469,0.5455302000045776,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.5455302000045776,0.050000000745058,0.0482763648033142,293.3800048828125,297.1499938964844,293.1499938964844,0.0056020696647465,-319.11883544921875,298.3978271484375,0.5455302000045776,0.050000000745058,0.0356567576527595,293.1446838378906,297.1499938964844,293.1499938964844,0.0600370280444622,-1645.71240234375,304.1488342285156,0.7178645730018616,0.1087926626205444,0.1037655472755432,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.5455302000045776,0.050000000745058,0.229002296924591,290.9711303710937,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13751220703125,1.0,0.1565592586994171,0.9548938870429992,0.9548938870429992,1.0,1.0,-0.5550735592842102,0.240151435136795,0.3149221241474151,0.081011451780796,0.0,0.0,0.1088856980204582,24.955322265625,25.0,529.2557983398438,-3806.033203125,47.542816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,304.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.830078125,18000.0,0.0,0.0,0.0635545626282692,0.0,0.0,0.0,0.0,1.0,0.0021501772571355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086077392101287,0.1172563359141349,-0.0086485967040061,0.0,6.449979991884902e-05,0.0,0.0,4.546369552612305,0.0,0.0,0.0,0.2717197239398956,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030464332085102,-228.9975128173828,295.5196533203125,0.5456016659736633,0.050000000745058,0.0458438768982887,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5456016659736633,0.050000000745058,0.0482758097350597,293.3788452148437,297.1499938964844,293.1499938964844,0.0054259016178548,-306.5159912109375,298.50543212890625,0.5456016659736633,0.050000000745058,0.0356563478708267,293.143310546875,297.1499938964844,293.1499938964844,0.0582709312438964,-1608.90185546875,304.1519470214844,0.7189461588859558,0.1092086732387542,0.1042231321334838,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5456016659736633,0.050000000745058,0.2289996594190597,291.3892517089844,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.414306640625,1.0,0.1565868705511093,0.9552302956581116,0.9552302956581116,1.0,1.0,-0.5556178092956543,0.2404169142246246,0.3152008950710296,0.0810577869415283,0.0,0.0,0.0415290221571922,24.94460105895996,25.0,308.8397521972656,-3399.47021484375,47.602176666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,303.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.58203125,18000.0,0.0,0.0,0.0669125989079475,0.0,0.0,0.0,0.0,1.0,0.002888613846153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831551104784011,0.0981687232851982,-0.0150136137381196,0.0,6.79077857057564e-05,0.0,0.0,3.772092342376709,0.0,0.0,0.0,0.2689824402332306,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030464332085102,-228.9975128173828,295.5196533203125,0.5456016659736633,0.050000000745058,0.0458438768982887,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5456016659736633,0.050000000745058,0.0482758097350597,293.3788452148437,297.1499938964844,293.1499938964844,0.0054259016178548,-306.5159912109375,298.50543212890625,0.5456016659736633,0.050000000745058,0.0356563478708267,293.143310546875,297.1499938964844,293.1499938964844,0.0582709312438964,-1608.90185546875,304.1519470214844,0.7189461588859558,0.1092086732387542,0.1042231321334838,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.5456016659736633,0.050000000745058,0.2289996594190597,291.3892517089844,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.414306640625,1.0,0.1565868705511093,0.9552302956581116,0.9552302956581116,1.0,1.0,-0.5556178092956543,0.2404169142246246,0.3152008950710296,0.0810577869415283,0.0,0.0,0.0415290221571922,24.94460105895996,25.0,308.8397521972656,-3399.47021484375,47.602176666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,303.447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.58203125,18000.0,0.0,0.0,0.0669125989079475,0.0,0.0,0.0,0.0,1.0,0.002888613846153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831551104784011,0.0981687232851982,-0.0150136137381196,0.0,6.79077857057564e-05,0.0,0.0,3.772092342376709,0.0,0.0,0.0,0.2689824402332306,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030262488871812,-227.28024291992188,295.5252685546875,0.5456108450889587,0.050000000745058,0.0458438098430633,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.5456108450889587,0.050000000745058,0.048275738954544,293.3786926269531,297.1499938964844,293.1499938964844,0.0053827865049242,-304.1291198730469,298.4828186035156,0.5456108450889587,0.050000000745058,0.0356562957167625,293.1430358886719,297.1499938964844,293.1499938964844,0.0582318380475044,-1607.8880615234375,304.1516418457031,0.7192744016647339,0.1093469262123107,0.1043688580393791,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.5456108450889587,0.050000000745058,0.2289993166923523,291.4250183105469,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.43017578125,1.0,0.1566007882356643,0.9553985595703124,0.9553985595703124,1.0,1.0,-0.5557920932769775,0.2405106574296951,0.3152814209461212,0.0810564011335372,0.0,0.0,0.0193506516516208,24.94359588623047,25.0,174.13925170898438,-3270.911376953125,47.62447738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,302.7314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.455078125,18000.0,0.0,0.0,0.0682978630065918,0.0,0.0,0.0,0.0,1.0,0.0034470784012228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752875655889511,0.0958140343427658,-0.0205264706164598,0.0,6.931364623596892e-05,0.0,0.0,3.666594982147217,0.0,0.0,0.0,0.2683059573173523,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.003011803375557,-226.2010192871093,295.51031494140625,0.5456144213676453,0.050000000745058,0.0458437837660312,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456144213676453,0.050000000745058,0.0482757091522216,293.3783569335937,297.1499938964844,293.1499938964844,0.0053484071977436,-302.44366455078125,298.4468994140625,0.5456144213676453,0.050000000745058,0.035656277090311,293.1427917480469,297.1499938964844,293.1499938964844,0.05833076313138,-1609.7010498046875,304.15118408203125,0.7195560336112976,0.109480507671833,0.1044962629675865,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456144213676453,0.050000000745058,0.2289991825819015,291.4294128417969,291.1499938964844,273.86065673828125,271.70782470703125,285.7906494140625,294.8755187988281,291.4270935058594,1.0,0.1566145867109298,0.9555643200874328,0.9555643200874328,1.0,1.0,-0.5559447407722473,0.2405965328216552,0.3153481781482696,0.0810478180646896,0.0,0.0,0.0001904817763715,24.943477630615234,25.0,72.32360076904297,-3032.69921875,47.64504623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,301.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.09765625,18000.0,0.0,0.0,0.069434642791748,0.0,0.0,0.0,0.0,1.0,0.0044070105068385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061024721711874,0.091153934597969,-0.030129212886095,0.0,7.046733662718907e-05,0.0,0.0,3.4771628379821777,0.0,0.0,0.0,0.2669746875762939,4.0,0.0,1.0
835020,293.2575378417969,297.1499938964844,293.1499938964844,0.0030403428245335,-235.0253448486328,295.0543518066406,0.5456317067146301,0.050000000745058,0.0458436533808708,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.5456317067146301,0.050000000745058,0.0482755750417709,293.37548828125,297.1499938964844,293.1499938964844,0.0054434528574347,-316.0821228027344,298.0915222167969,0.5456317067146301,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.0633473023772239,-1712.452392578125,304.14178466796875,0.7202109098434448,0.1098369732499122,0.1047894060611724,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.5456317067146301,0.050000000745058,0.2289985567331314,290.8010559082031,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8673095703125,290.4746398925781,1.0,0.156642884016037,0.9558958411216736,0.9558958411216736,1.0,1.0,-0.5562952756881714,0.2407905459403991,0.3155047297477722,0.0810326263308525,0.0,0.0,0.0666380524635315,24.94151496887207,25.0,-949.4776000976562,-3289.080078125,47.69002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,299.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.228515625,18000.0,0.0,0.0,0.0662638992071151,0.0,0.0,0.0,0.0,1.0,0.0065228398889303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719609260559082,0.1169036030769348,-0.0449426770210266,0.0,6.724943523295224e-05,0.0,0.0,4.422706604003906,0.0,0.0,0.0,0.2687411904335022,4.0,0.0,1.0
835080,293.2575378417969,297.1499938964844,293.1499938964844,0.0030403428245335,-235.0253448486328,295.0543518066406,0.5456317067146301,0.050000000745058,0.0458436533808708,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.5456317067146301,0.050000000745058,0.0482755750417709,293.37548828125,297.1499938964844,293.1499938964844,0.0054434528574347,-316.0821228027344,298.0915222167969,0.5456317067146301,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.0633473023772239,-1712.452392578125,304.14178466796875,0.7202109098434448,0.1098369732499122,0.1047894060611724,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.5456317067146301,0.050000000745058,0.2289985567331314,290.8010559082031,291.1499938964844,273.8059997558594,271.6688842773437,285.7607116699219,294.8673095703125,290.4746398925781,1.0,0.156642884016037,0.9558958411216736,0.9558958411216736,1.0,1.0,-0.5562952756881714,0.2407905459403991,0.3155047297477722,0.0810326263308525,0.0,0.0,0.0666380524635315,24.94151496887207,25.0,-949.4776000976562,-3289.080078125,47.69002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,299.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17771.228515625,18000.0,0.0,0.0,0.0662638992071151,0.0,0.0,0.0,0.0,1.0,0.0065228398889303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719609260559082,0.1169036030769348,-0.0449426770210266,0.0,6.724943523295224e-05,0.0,0.0,4.422706604003906,0.0,0.0,0.0,0.2687411904335022,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030529184732586,-232.7052154541016,295.1382751464844,0.5457354784011841,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5457354784011841,0.050000000745058,0.0482747703790664,293.3687438964844,297.1499938964844,293.1499938964844,0.0053552510216832,-307.3348999023437,298.09893798828125,0.5457354784011841,0.050000000745058,0.0356555804610252,293.1392517089844,297.1499938964844,293.1499938964844,0.0616167336702346,-1674.858642578125,304.14794921875,0.7216659188270569,0.1105837747454643,0.1054145768284797,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5457354784011841,0.050000000745058,0.2289947271347046,290.9499816894531,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1100769042969,1.0,0.1566785871982574,0.9562273621559144,0.9562273621559144,1.0,1.0,-0.5570382475852966,0.2411523610353469,0.3158859014511108,0.0810905992984771,0.0,0.0,0.111902892589569,24.92564010620117,25.0,497.0821228027344,-3834.9619140625,47.76960372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,304.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.185546875,18000.0,0.0,0.0,0.0650826841592788,0.0,0.0,0.0,0.0,1.0,0.0020957184024155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091177314519882,0.1173508316278457,-0.0082330955192446,0.0,6.605064845643938e-05,0.0,0.0,4.549869060516357,0.0,0.0,0.0,0.2717407941818237,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030529184732586,-232.7052154541016,295.1382751464844,0.5457354784011841,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5457354784011841,0.050000000745058,0.0482747703790664,293.3687438964844,297.1499938964844,293.1499938964844,0.0053552510216832,-307.3348999023437,298.09893798828125,0.5457354784011841,0.050000000745058,0.0356555804610252,293.1392517089844,297.1499938964844,293.1499938964844,0.0616167336702346,-1674.858642578125,304.14794921875,0.7216659188270569,0.1105837747454643,0.1054145768284797,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5457354784011841,0.050000000745058,0.2289947271347046,290.9499816894531,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1100769042969,1.0,0.1566785871982574,0.9562273621559144,0.9562273621559144,1.0,1.0,-0.5570382475852966,0.2411523610353469,0.3158859014511108,0.0810905992984771,0.0,0.0,0.111902892589569,24.92564010620117,25.0,497.0821228027344,-3834.9619140625,47.76960372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,304.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.185546875,18000.0,0.0,0.0,0.0650826841592788,0.0,0.0,0.0,0.0,1.0,0.0020957184024155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091177314519882,0.1173508316278457,-0.0082330955192446,0.0,6.605064845643938e-05,0.0,0.0,4.549869060516357,0.0,0.0,0.0,0.2717407941818237,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029678558930754,-223.4241180419922,295.3856506347656,0.5458242297172546,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5458242297172546,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051956698298454,-295.5624084472656,298.2177429199219,0.5458242297172546,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600328408181667,-1641.2113037109375,304.1510314941406,0.7231165766716003,0.1111943274736404,0.1060514822602272,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5458242297172546,0.050000000745058,0.2289914637804031,291.3567810058594,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.3815612792969,1.0,0.15672168135643,0.956557273864746,0.956557273864746,1.0,1.0,-0.5577965378761292,0.2415215969085693,0.3162749111652374,0.0811494067311286,0.0,0.0,0.049923587590456,24.91280937194824,25.0,298.62567138671875,-3456.360595703125,47.85546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,303.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.4375,18000.0,0.0,0.0,0.0682924836874008,0.0,0.0,0.0,0.0,1.0,0.0026942039839923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855088755488395,0.0987112298607826,-0.0132023571059107,0.0,6.930818926775828e-05,0.0,0.0,3.795980453491211,0.0,0.0,0.0,0.2691355943679809,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029678558930754,-223.4241180419922,295.3856506347656,0.5458242297172546,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5458242297172546,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051956698298454,-295.5624084472656,298.2177429199219,0.5458242297172546,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600328408181667,-1641.2113037109375,304.1510314941406,0.7231165766716003,0.1111943274736404,0.1060514822602272,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.5458242297172546,0.050000000745058,0.2289914637804031,291.3567810058594,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.3815612792969,1.0,0.15672168135643,0.956557273864746,0.956557273864746,1.0,1.0,-0.5577965378761292,0.2415215969085693,0.3162749111652374,0.0811494067311286,0.0,0.0,0.049923587590456,24.91280937194824,25.0,298.62567138671875,-3456.360595703125,47.85546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,303.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18051.4375,18000.0,0.0,0.0,0.0682924836874008,0.0,0.0,0.0,0.0,1.0,0.0026942039839923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855088755488395,0.0987112298607826,-0.0132023571059107,0.0,6.930818926775828e-05,0.0,0.0,3.795980453491211,0.0,0.0,0.0,0.2691355943679809,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029377930331975,-220.9556121826172,295.38336181640625,0.5458544492721558,0.050000000745058,0.0458420142531394,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458544492721558,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.005125468596816,-291.75311279296875,298.1671142578125,0.5458544492721558,0.050000000745058,0.0356548987329006,293.1368408203125,297.1499938964844,293.1499938964844,0.0602402500808239,-1644.67138671875,304.1503295898437,0.7241181135177612,0.1116596162319183,0.1065097376704216,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458544492721558,0.050000000745058,0.2289903610944748,291.3976745605469,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.156765878200531,0.9568871259689332,0.9568871259689332,1.0,1.0,-0.5583443641662598,0.2418024241924286,0.3165419697761535,0.0811655223369598,0.0,0.0,0.012796658091247,24.90976905822754,25.0,78.051513671875,-3246.9755859375,47.92602157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,302.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.0707500725984573,0.0,0.0,0.0,0.0,1.0,0.0036887703463435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072651021182537,0.0956346839666366,-0.0229836571961641,0.0,7.180232933023944e-05,0.0,0.0,3.653474569320679,0.0,0.0,0.0,0.2680964171886444,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029377930331975,-220.9556121826172,295.38336181640625,0.5458544492721558,0.050000000745058,0.0458420142531394,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458544492721558,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.005125468596816,-291.75311279296875,298.1671142578125,0.5458544492721558,0.050000000745058,0.0356548987329006,293.1368408203125,297.1499938964844,293.1499938964844,0.0602402500808239,-1644.67138671875,304.1503295898437,0.7241181135177612,0.1116596162319183,0.1065097376704216,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973083496094,0.5458544492721558,0.050000000745058,0.2289903610944748,291.3976745605469,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.156765878200531,0.9568871259689332,0.9568871259689332,1.0,1.0,-0.5583443641662598,0.2418024241924286,0.3165419697761535,0.0811655223369598,0.0,0.0,0.012796658091247,24.90976905822754,25.0,78.051513671875,-3246.9755859375,47.92602157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82427978515625,302.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.958984375,18000.0,0.0,0.0,0.0707500725984573,0.0,0.0,0.0,0.0,1.0,0.0036887703463435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072651021182537,0.0956346839666366,-0.0229836571961641,0.0,7.180232933023944e-05,0.0,0.0,3.653474569320679,0.0,0.0,0.0,0.2680964171886444,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029279382433742,-220.318099975586,295.3633117675781,0.5458660125732422,0.050000000745058,0.0458419285714626,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.5458660125732422,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050985566340386,-290.52984619140625,298.1289978027344,0.5458660125732422,0.050000000745058,0.0356548354029655,293.1365051269531,297.1499938964844,293.1499938964844,0.06049545109272,-1649.510009765625,304.1498107910156,0.7245922684669495,0.1118960529565811,0.1067289561033248,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905029296875,0.5458660125732422,0.050000000745058,0.2289899289608001,291.3890991210937,291.1499938964844,273.6083374023437,271.5263671875,285.6518249511719,294.8354187011719,291.3786926269531,1.0,0.1567882150411605,0.9570520520210266,0.9570520520210266,1.0,1.0,-0.5586066842079163,0.2419376820325851,0.3166689872741699,0.0811717733740806,0.0,0.0,0.0,24.908859252929688,25.0,-47.677364349365234,-2554.48828125,47.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,300.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.70703125,18000.0,0.0,0.0,0.0716194659471511,0.0,0.0,0.0,0.0,1.0,0.006024136673659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037818256765604,0.0799183696508407,-0.0421001128852367,0.0,7.268465560628101e-05,0.0,0.0,3.033090114593506,0.0,0.0,0.0,0.2650936245918274,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029205698519945,-221.6060791015625,295.2518005371094,0.5458806753158569,0.050000000745058,0.0458418205380439,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.5458806753158569,0.050000000745058,0.0482736453413963,293.3625183105469,297.1499938964844,293.1499938964844,0.0051028872840106,-293.1786804199219,298.0279541015625,0.5458806753158569,0.050000000745058,0.0356547497212886,293.13604736328125,297.1499938964844,293.1499938964844,0.0620700120925903,-1681.5732421875,304.1468811035156,0.7250944972038269,0.1121536344289779,0.1069606021046638,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.5458806753158569,0.050000000745058,0.2289893925189972,291.24542236328125,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.0205078125,1.0,0.1568109393119812,0.957274615764618,0.957274615764618,1.0,1.0,-0.5588836669921875,0.2420797348022461,0.316803902387619,0.0811824649572372,0.0,0.0,0.0035074276383966,24.907470703125,25.0,-1137.671630859375,-0.0,47.99648284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,298.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.4140625,18000.0,0.0,0.0,0.0713003873825073,0.0,0.0,0.0,0.0,1.0,0.0108418120071291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004879628831986,0.0646743550896644,-0.0641863942146301,0.0,7.236083183670416e-05,0.0,0.0,2.413241386413574,0.0,0.0,0.0,0.2624800205230713,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030116490088403,-231.804931640625,294.8578186035156,0.5459626913070679,0.050000000745058,0.0458412170410156,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.5459626913070679,0.050000000745058,0.0482730120420455,293.3553161621094,297.1499938964844,293.1499938964844,0.0051893927156925,-301.9145202636719,297.70806884765625,0.5459626913070679,0.050000000745058,0.035654280334711,293.1337890625,297.1499938964844,293.1499938964844,0.0651360899209976,-1743.480712890625,304.1438903808594,0.726563572883606,0.1129587516188621,0.1076223030686378,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.5459626913070679,0.050000000745058,0.228986382484436,290.68896484375,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175354003906,290.86376953125,1.0,0.1568607985973358,0.957719624042511,0.957719624042511,1.0,1.0,-0.5596719980239868,0.2424612194299698,0.3172107636928558,0.0812543258070945,0.0,0.0,0.1304661333560943,24.89629554748535,25.0,293.7225646972656,-3856.71630859375,48.08900833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,304.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6328125,18000.0,0.0,0.0,0.0664014741778373,0.0,0.0,0.0,0.0,1.0,0.0028460482135415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079414263367652,0.1225571408867836,-0.0146157210692763,0.0,6.73890535836108e-05,0.0,0.0,4.73383903503418,0.0,0.0,0.0,0.2719056904315948,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030116490088403,-231.804931640625,294.8578186035156,0.5459626913070679,0.050000000745058,0.0458412170410156,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.5459626913070679,0.050000000745058,0.0482730120420455,293.3553161621094,297.1499938964844,293.1499938964844,0.0051893927156925,-301.9145202636719,297.70806884765625,0.5459626913070679,0.050000000745058,0.035654280334711,293.1337890625,297.1499938964844,293.1499938964844,0.0651360899209976,-1743.480712890625,304.1438903808594,0.726563572883606,0.1129587516188621,0.1076223030686378,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.5459626913070679,0.050000000745058,0.228986382484436,290.68896484375,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175354003906,290.86376953125,1.0,0.1568607985973358,0.957719624042511,0.957719624042511,1.0,1.0,-0.5596719980239868,0.2424612194299698,0.3172107636928558,0.0812543258070945,0.0,0.0,0.1304661333560943,24.89629554748535,25.0,293.7225646972656,-3856.71630859375,48.08900833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,304.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.6328125,18000.0,0.0,0.0,0.0664014741778373,0.0,0.0,0.0,0.0,1.0,0.0028460482135415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079414263367652,0.1225571408867836,-0.0146157210692763,0.0,6.73890535836108e-05,0.0,0.0,4.73383903503418,0.0,0.0,0.0,0.2719056904315948,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029178690165281,-220.43687438964844,295.2264099121094,0.5460813641548157,0.050000000745058,0.0458403453230857,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5460813641548157,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050080507062375,-287.08795166015625,297.9198608398437,0.5460813641548157,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626587122678756,-1690.369384765625,304.1497802734375,0.728446364402771,0.1138142496347427,0.1084698736667633,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5460813641548157,0.050000000745058,0.2289820313453674,291.2541198730469,291.1499938964844,273.4666748046875,271.42364501953125,285.5511474609375,294.77490234375,291.3034362792969,1.0,0.1569198369979858,0.958164632320404,0.958164632320404,1.0,1.0,-0.5606809854507446,0.2429333627223968,0.3177476227283478,0.081375740468502,0.0,0.0,0.0722015798091888,24.87983512878418,25.0,363.6692810058594,-3613.4345703125,48.20465469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,304.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.248046875,18000.0,0.0,0.0,0.0691824853420257,0.0,0.0,0.0,0.0,1.0,0.0022533293813467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935474932193756,0.1029880866408348,-0.0094405887648463,0.0,7.021142664598301e-05,0.0,0.0,3.974230289459229,0.0,0.0,0.0,0.2699171304702759,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029178690165281,-220.43687438964844,295.2264099121094,0.5460813641548157,0.050000000745058,0.0458403453230857,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5460813641548157,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050080507062375,-287.08795166015625,297.9198608398437,0.5460813641548157,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626587122678756,-1690.369384765625,304.1497802734375,0.728446364402771,0.1138142496347427,0.1084698736667633,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.231689453125,0.5460813641548157,0.050000000745058,0.2289820313453674,291.2541198730469,291.1499938964844,273.4666748046875,271.42364501953125,285.5511474609375,294.77490234375,291.3034362792969,1.0,0.1569198369979858,0.958164632320404,0.958164632320404,1.0,1.0,-0.5606809854507446,0.2429333627223968,0.3177476227283478,0.081375740468502,0.0,0.0,0.0722015798091888,24.87983512878418,25.0,363.6692810058594,-3613.4345703125,48.20465469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,304.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.248046875,18000.0,0.0,0.0,0.0691824853420257,0.0,0.0,0.0,0.0,1.0,0.0022533293813467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935474932193756,0.1029880866408348,-0.0094405887648463,0.0,7.021142664598301e-05,0.0,0.0,3.974230289459229,0.0,0.0,0.0,0.2699171304702759,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.002883102511987,-217.2760772705078,295.2655639648437,0.5461294651031494,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.5461294651031494,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049320738762617,-282.4769897460937,297.90118408203125,0.5461294651031494,0.050000000745058,0.0356533266603946,293.1307983398437,297.1499938964844,293.1499938964844,0.0627571418881416,-1691.268310546875,304.1496276855469,0.7298206686973572,0.1144480481743812,0.1091113239526748,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.5461294651031494,0.050000000745058,0.2289802581071853,291.3470153808594,291.1499938964844,273.4100036621094,271.3824157714844,285.4866027832031,294.7063903808594,291.3482666015625,1.0,0.1569810807704925,0.9583670496940612,0.9583670496940612,1.0,1.0,-0.5614475011825562,0.2432999014854431,0.3181475698947906,0.0814439803361892,0.0,0.0,0.0371581986546516,24.875215530395508,25.0,120.02955627441406,-3389.93359375,48.30339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,302.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3046875,18000.0,0.0,0.0,0.0717540010809898,0.0,0.0,0.0,0.0,1.0,0.0031126830726861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795690193772316,0.096728041768074,-0.0171590205281972,0.0,7.282118895091116e-05,0.0,0.0,3.705796241760254,0.0,0.0,0.0,0.2685497403144836,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.002883102511987,-217.2760772705078,295.2655639648437,0.5461294651031494,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.5461294651031494,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049320738762617,-282.4769897460937,297.90118408203125,0.5461294651031494,0.050000000745058,0.0356533266603946,293.1307983398437,297.1499938964844,293.1499938964844,0.0627571418881416,-1691.268310546875,304.1496276855469,0.7298206686973572,0.1144480481743812,0.1091113239526748,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.5461294651031494,0.050000000745058,0.2289802581071853,291.3470153808594,291.1499938964844,273.4100036621094,271.3824157714844,285.4866027832031,294.7063903808594,291.3482666015625,1.0,0.1569810807704925,0.9583670496940612,0.9583670496940612,1.0,1.0,-0.5614475011825562,0.2432999014854431,0.3181475698947906,0.0814439803361892,0.0,0.0,0.0371581986546516,24.875215530395508,25.0,120.02955627441406,-3389.93359375,48.30339813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,302.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3046875,18000.0,0.0,0.0,0.0717540010809898,0.0,0.0,0.0,0.0,1.0,0.0031126830726861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795690193772316,0.096728041768074,-0.0171590205281972,0.0,7.282118895091116e-05,0.0,0.0,3.705796241760254,0.0,0.0,0.0,0.2685497403144836,4.0,0.0,1.0
835980,293.2309265136719,297.1499938964844,293.1499938964844,0.0028667810838669,-216.2137908935547,295.23150634765625,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.004882566165179,-280.13885498046875,297.8305969238281,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.063341200351715,-1702.33154296875,304.1487731933594,0.7309800386428833,0.1150300651788711,0.1096643507480621,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.42645263671875,294.6456604003906,291.3236694335937,1.0,0.1570420712232589,0.9585694670677184,0.9585694670677184,1.0,1.0,-0.5621097087860107,0.243622288107872,0.3184874355792999,0.0814913734793663,0.0,0.0,0.0134485550224781,24.87504005432129,25.0,-11.993300437927246,-3270.538330078125,48.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,302.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.0735852718353271,0.0,0.0,0.0,0.0,1.0,0.0038468653801828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071896493434906,0.0964873358607292,-0.0245908424258232,0.0,7.467970135621727e-05,0.0,0.0,3.683371305465698,0.0,0.0,0.0,0.2680950164794922,4.0,0.0,1.0
836040,293.2309265136719,297.1499938964844,293.1499938964844,0.0028667810838669,-216.2137908935547,295.23150634765625,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.004882566165179,-280.13885498046875,297.8305969238281,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.063341200351715,-1702.33154296875,304.1487731933594,0.7309800386428833,0.1150300651788711,0.1096643507480621,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.42645263671875,294.6456604003906,291.3236694335937,1.0,0.1570420712232589,0.9585694670677184,0.9585694670677184,1.0,1.0,-0.5621097087860107,0.243622288107872,0.3184874355792999,0.0814913734793663,0.0,0.0,0.0134485550224781,24.87504005432129,25.0,-11.993300437927246,-3270.538330078125,48.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,302.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.0735852718353271,0.0,0.0,0.0,0.0,1.0,0.0038468653801828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071896493434906,0.0964873358607292,-0.0245908424258232,0.0,7.467970135621727e-05,0.0,0.0,3.683371305465698,0.0,0.0,0.0,0.2680950164794922,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028610113076865,-215.9791717529297,295.2050170898437,0.5461622476577759,0.050000000745058,0.045839749276638,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461622476577759,0.050000000745058,0.0482714660465717,293.3463134765625,297.1499938964844,293.1499938964844,0.0048617026768624,-279.3177185058594,297.7886962890625,0.5461622476577759,0.050000000745058,0.0356531403958797,293.13006591796875,297.1499938964844,293.1499938964844,0.0637312307953834,-1709.883544921875,304.1482849121094,0.7315677404403687,0.1153319552540779,0.1099448576569557,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461622476577759,0.050000000745058,0.2289790511131286,291.3094482421875,291.1499938964844,273.32501220703125,271.32049560546875,285.3973999023437,294.6170959472656,291.2960205078125,1.0,0.1570726335048675,0.9586706757545472,0.9586706757545472,1.0,1.0,-0.5624455213546753,0.2437852025032043,0.3186603188514709,0.0815166011452674,0.0,0.0,0.0050095948390662,24.8747673034668,25.0,-74.12010192871094,-3035.4541015625,48.43980026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197631835937,301.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.728515625,18000.0,0.0,0.0,0.0742239132523536,0.0,0.0,0.0,0.0,1.0,0.0047924593091011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580527074635028,0.0915587693452835,-0.0335060618817806,0.0,7.532783638453111e-05,0.0,0.0,3.484984874725342,0.0,0.0,0.0,0.2670075595378876,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028568988200277,-216.3930206298828,295.14825439453125,0.546177089214325,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.546177089214325,0.050000000745058,0.0482713505625724,293.344970703125,297.1499938964844,293.1499938964844,0.0048503871075809,-279.6656494140625,297.7252197265625,0.546177089214325,0.050000000745058,0.0356530547142028,293.1297302246094,297.1499938964844,293.1499938964844,0.0645437985658645,-1726.2271728515625,304.1470947265625,0.7321812510490417,0.1156493052840232,0.1102368310093879,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.546177089214325,0.050000000745058,0.2289784997701645,291.2423400878906,291.1499938964844,273.2966613769531,271.2998352050781,285.36895751953125,294.5896301269531,291.1686706542969,1.0,0.1571034491062164,0.9588308334350586,0.9588308334350586,1.0,1.0,-0.5627948641777039,0.2439548075199127,0.3188400566577911,0.0815452262759208,0.0,0.0,0.0049531632103025,24.87399673461914,25.0,-405.1142578125,-2129.8515625,48.48677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,297.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.677734375,18000.0,0.0,0.0,0.0743507221341133,0.0,0.0,0.0,0.0,1.0,0.0079276319593191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247363355010747,0.0774002149701118,-0.0526638813316822,0.0,7.545653352281079e-05,0.0,0.0,2.9126088619232178,0.0,0.0,0.0,0.264626681804657,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028900690376758,-220.7554626464844,294.9404296875,0.5462302565574646,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462302565574646,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048676487058401,-282.95733642578125,297.5307922363281,0.5462302565574646,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665913447737693,-1767.4942626953125,304.14501953125,0.7336156964302063,0.1164101660251617,0.1109116375446319,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462302565574646,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.3182373046875,294.5453796386719,291.013671875,1.0,0.1571672260761261,0.9591510891914368,0.9591510891914368,1.0,1.0,-0.563601016998291,0.2443418949842453,0.3192591071128845,0.0816187337040901,0.0,0.0,0.0561947859823703,24.86864280700684,25.0,13.369028091430664,-3465.04638671875,48.59037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,302.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.0727304071187973,0.0,0.0,0.0,0.0,1.0,0.0042686127126216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809696093201637,0.10977353900671,-0.0288039334118366,0.0,7.381211617030203e-05,0.0,0.0,4.199728965759277,0.0,0.0,0.0,0.2695606350898742,4.0,0.0,1.0
