time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028900690376758,-220.7554626464844,294.9404296875,0.5462302565574646,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462302565574646,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048676487058401,-282.95733642578125,297.5307922363281,0.5462302565574646,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665913447737693,-1767.4942626953125,304.14501953125,0.7336156964302063,0.1164101660251617,0.1109116375446319,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462302565574646,0.050000000745058,0.2289765477180481,290.9638366699219,291.1499938964844,273.239990234375,271.2584228515625,285.3182373046875,294.5453796386719,291.013671875,1.0,0.1571672260761261,0.9591510891914368,0.9591510891914368,1.0,1.0,-0.563601016998291,0.2443418949842453,0.3192591071128845,0.0816187337040901,0.0,0.0,0.0561947859823703,24.86864280700684,25.0,13.369028091430664,-3465.04638671875,48.59037780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870666503906,302.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.544921875,18000.0,0.0,0.0,0.0727304071187973,0.0,0.0,0.0,0.0,1.0,0.0042686127126216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809696093201637,0.10977353900671,-0.0288039334118366,0.0,7.381211617030203e-05,0.0,0.0,4.199728965759277,0.0,0.0,0.0,0.2695606350898742,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028551605064421,-216.7961578369141,295.04754638671875,0.546307384967804,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.546307384967804,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047838827595114,-276.8836669921875,297.5642395019531,0.546307384967804,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662227720022201,-1758.2000732421875,304.1471862792969,0.7353029847145081,0.1172421351075172,0.1117002218961715,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.546307384967804,0.050000000745058,0.2289737313985824,291.139892578125,291.1499938964844,273.1833190917969,271.2169494628906,285.2628479003906,294.494140625,291.15447998046875,1.0,0.1572358012199401,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.5645420551300049,0.2447902113199234,0.3197518587112427,0.0817098021507263,0.0,0.0,0.0438375547528266,24.859588623046875,25.0,89.92888641357422,-3451.16552734375,48.70767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,302.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.0737792924046516,0.0,0.0,0.0,0.0,1.0,0.0036743113305419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801386758685112,0.103012815117836,-0.0228741411119699,0.0,7.48766033211723e-05,0.0,0.0,3.948352098464966,0.0,0.0,0.0,0.269146054983139,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028551605064421,-216.7961578369141,295.04754638671875,0.546307384967804,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.546307384967804,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047838827595114,-276.8836669921875,297.5642395019531,0.546307384967804,0.050000000745058,0.0356523096561431,293.1270751953125,297.1499938964844,293.1499938964844,0.0662227720022201,-1758.2000732421875,304.1471862792969,0.7353029847145081,0.1172421351075172,0.1117002218961715,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.546307384967804,0.050000000745058,0.2289737313985824,291.139892578125,291.1499938964844,273.1833190917969,271.2169494628906,285.2628479003906,294.494140625,291.15447998046875,1.0,0.1572358012199401,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.5645420551300049,0.2447902113199234,0.3197518587112427,0.0817098021507263,0.0,0.0,0.0438375547528266,24.859588623046875,25.0,89.92888641357422,-3451.16552734375,48.70767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,302.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.76953125,18000.0,0.0,0.0,0.0737792924046516,0.0,0.0,0.0,0.0,1.0,0.0036743113305419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801386758685112,0.103012815117836,-0.0228741411119699,0.0,7.48766033211723e-05,0.0,0.0,3.948352098464966,0.0,0.0,0.0,0.269146054983139,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.002838387619704,-215.3939666748047,295.04833984375,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047316788695752,-273.9672546386719,297.520751953125,0.5463636517524719,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667403787374496,-1767.594482421875,304.1472473144531,0.7368790507316589,0.1180201470851898,0.112446404993534,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463636517524719,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.2059326171875,294.4398193359375,291.1645202636719,1.0,0.1573071330785751,0.959787666797638,0.959787666797638,1.0,1.0,-0.5654336810112,0.2452218681573867,0.320211797952652,0.0817814916372299,0.0,0.0,0.039405345916748,24.854049682617188,25.0,30.9970760345459,-3421.34326171875,48.82318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749261751770973,0.0,0.0,0.0,0.0,1.0,0.0036342279054224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780816972255706,0.1005244404077529,-0.0224427413195371,0.0,7.604053826071322e-05,0.0,0.0,3.8477048873901367,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.002838387619704,-215.3939666748047,295.04833984375,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047316788695752,-273.9672546386719,297.520751953125,0.5463636517524719,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667403787374496,-1767.594482421875,304.1472473144531,0.7368790507316589,0.1180201470851898,0.112446404993534,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5463636517524719,0.050000000745058,0.2289716601371765,291.16473388671875,291.1499938964844,273.1266784667969,271.1754150390625,285.2059326171875,294.4398193359375,291.1645202636719,1.0,0.1573071330785751,0.959787666797638,0.959787666797638,1.0,1.0,-0.5654336810112,0.2452218681573867,0.320211797952652,0.0817814916372299,0.0,0.0,0.039405345916748,24.854049682617188,25.0,30.9970760345459,-3421.34326171875,48.82318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,302.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749261751770973,0.0,0.0,0.0,0.0,1.0,0.0036342279054224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780816972255706,0.1005244404077529,-0.0224427413195371,0.0,7.604053826071322e-05,0.0,0.0,3.8477048873901367,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275460936129,-214.6251373291016,295.0291748046875,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046873916871845,-271.6937561035156,297.4623718261719,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673897340893745,-1779.805419921875,304.1470947265625,0.7383996248245239,0.1187878921627998,0.1131719201803207,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464093089103699,0.050000000745058,0.2289699912071228,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,285.1515808105469,294.3900756835937,291.15753173828125,1.0,0.1573801636695861,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5663012266159058,0.2456446886062622,0.3206565082073211,0.0818454846739769,0.0,0.0,0.0383830443024635,24.850360870361328,25.0,-0.6740570068359375,-3419.4892578125,48.938087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,302.4243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.0759194567799568,0.0,0.0,0.0,0.0,1.0,0.0036366849672049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775931626558303,0.1000530421733856,-0.02245987765491,0.0,7.704859308432788e-05,0.0,0.0,3.827712774276733,0.0,0.0,0.0,0.2686894536018371,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275460936129,-214.6251373291016,295.0291748046875,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046873916871845,-271.6937561035156,297.4623718261719,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.0673897340893745,-1779.805419921875,304.1470947265625,0.7383996248245239,0.1187878921627998,0.1131719201803207,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5464093089103699,0.050000000745058,0.2289699912071228,291.1595764160156,291.1499938964844,273.07000732421875,271.1338195800781,285.1515808105469,294.3900756835937,291.15753173828125,1.0,0.1573801636695861,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5663012266159058,0.2456446886062622,0.3206565082073211,0.0818454846739769,0.0,0.0,0.0383830443024635,24.850360870361328,25.0,-0.6740570068359375,-3419.4892578125,48.938087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,302.4243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.0759194567799568,0.0,0.0,0.0,0.0,1.0,0.0036366849672049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775931626558303,0.1000530421733856,-0.02245987765491,0.0,7.704859308432788e-05,0.0,0.0,3.827712774276733,0.0,0.0,0.0,0.2686894536018371,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028227686416357,-214.3109130859375,295.01806640625,0.5464316606521606,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5464316606521606,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.004665938206017,-270.6172180175781,297.4319763183594,0.5464316606521606,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677341893315315,-1786.331787109375,304.14697265625,0.739163875579834,0.1191761568188667,0.1135371997952461,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5464316606521606,0.050000000745058,0.2289691716432571,291.1541442871094,291.1499938964844,273.0416564941406,271.1130065917969,285.1252746582031,294.36669921875,291.1513366699219,1.0,0.15741728246212,0.96026211977005,0.96026211977005,1.0,1.0,-0.5667380094528198,0.2458566427230835,0.3208813965320587,0.0818797945976257,0.0,0.0,0.0386427119374275,24.848657608032227,25.0,-10.527016639709473,-3423.038818359375,48.99623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,302.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.076366476714611,0.0,0.0,0.0,0.0,1.0,0.0036355915945023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775822177529335,0.1000294983386993,-0.0224472805857658,0.0,7.750227086944506e-05,0.0,0.0,3.8265323638916016,0.0,0.0,0.0,0.2686805427074432,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028184445109218,-214.04258728027344,295.00616455078125,0.5464544892311096,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464544892311096,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046450356021523,-269.5821533203125,297.40087890625,0.5464544892311096,0.050000000745058,0.035651471465826,293.1245422363281,297.1499938964844,293.1499938964844,0.0680915489792823,-1793.1295166015625,304.1468811035156,0.7399359941482544,0.1195689737796783,0.1139062941074371,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5464544892311096,0.050000000745058,0.2289683371782302,291.1471252441406,291.1499938964844,273.0133361816406,271.0921630859375,285.0995178222656,294.34423828125,291.1437683105469,1.0,0.1574548333883285,0.9604184031486512,0.9604184031486512,1.0,1.0,-0.5671793818473816,0.2460692971944809,0.3211100995540619,0.0819176509976387,0.0,0.0,0.0395351015031337,24.84694480895996,25.0,-17.312240600585938,-3429.851806640625,49.0550422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,302.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767817720770835,0.0,0.0,0.0,0.0,1.0,0.00362457963638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777520611882209,0.100085973739624,-0.022333912551403,0.0,7.792373799020424e-05,0.0,0.0,3.828763961791992,0.0,0.0,0.0,0.2686898708343506,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028108470141887,-213.5974884033203,294.9818420410156,0.546502411365509,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046042585745453,-267.5748291015625,297.338134765625,0.546502411365509,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688284337520599,-1807.1895751953125,304.1466979980469,0.7415097951889038,0.1203697100281715,0.1146582886576652,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.546502411365509,0.050000000745058,0.2289665788412094,291.1310119628906,291.1499938964844,272.9566650390625,271.0504455566406,285.04962158203125,294.3018493652344,291.1275634765625,1.0,0.1575312167406082,0.9607310891151428,0.9607310891151428,1.0,1.0,-0.5680785775184631,0.246496170759201,0.3215823769569397,0.0820086374878883,0.0,0.0,0.0431393049657344,24.84338760375977,25.0,-22.544029235839844,-3453.305908203125,49.17490768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,302.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775330513715744,0.0,0.0,0.0,0.0,1.0,0.0035596287343651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786636620759964,0.1003326773643493,-0.0216690171509981,0.0,7.868618558859453e-05,0.0,0.0,3.839294910430908,0.0,0.0,0.0,0.2687508761882782,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028108470141887,-213.5974884033203,294.9818420410156,0.546502411365509,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046042585745453,-267.5748291015625,297.338134765625,0.546502411365509,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688284337520599,-1807.1895751953125,304.1466979980469,0.7415097951889038,0.1203697100281715,0.1146582886576652,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.546502411365509,0.050000000745058,0.2289665788412094,291.1310119628906,291.1499938964844,272.9566650390625,271.0504455566406,285.04962158203125,294.3018493652344,291.1275634765625,1.0,0.1575312167406082,0.9607310891151428,0.9607310891151428,1.0,1.0,-0.5680785775184631,0.246496170759201,0.3215823769569397,0.0820086374878883,0.0,0.0,0.0431393049657344,24.84338760375977,25.0,-22.544029235839844,-3453.305908203125,49.17490768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,302.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775330513715744,0.0,0.0,0.0,0.0,1.0,0.0035596287343651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786636620759964,0.1003326773643493,-0.0216690171509981,0.0,7.868618558859453e-05,0.0,0.0,3.839294910430908,0.0,0.0,0.0,0.2687508761882782,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040441684424,-213.1948699951172,294.9599609375,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639295130968,-265.5600891113281,297.2770690917969,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695675462484359,-1821.29443359375,304.1465759277344,0.7431257367134094,0.1211907491087913,0.1154295578598976,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0013122558594,294.2616882324219,291.1139831542969,1.0,0.1576094329357147,0.9610437154769896,0.9610437154769896,1.0,1.0,-0.5690006017684937,0.2469233721494674,0.3220772445201874,0.0821251273155212,0.0,0.0,0.0485986769199371,24.839649200439453,25.0,-19.373825073242188,-3487.417724609375,49.29791641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0782172828912735,0.0,0.0,0.0,0.0,1.0,0.003434824058786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802267044782638,0.1006216630339622,-0.020394954830408,0.0,7.938059570733458e-05,0.0,0.0,3.852473974227905,0.0,0.0,0.0,0.2688485085964203,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040441684424,-213.1948699951172,294.9599609375,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639295130968,-265.5600891113281,297.2770690917969,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695675462484359,-1821.29443359375,304.1465759277344,0.7431257367134094,0.1211907491087913,0.1154295578598976,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0013122558594,294.2616882324219,291.1139831542969,1.0,0.1576094329357147,0.9610437154769896,0.9610437154769896,1.0,1.0,-0.5690006017684937,0.2469233721494674,0.3220772445201874,0.0821251273155212,0.0,0.0,0.0485986769199371,24.839649200439453,25.0,-19.373825073242188,-3487.417724609375,49.29791641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.0782172828912735,0.0,0.0,0.0,0.0,1.0,0.003434824058786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802267044782638,0.1006216630339622,-0.020394954830408,0.0,7.938059570733458e-05,0.0,0.0,3.852473974227905,0.0,0.0,0.0,0.2688485085964203,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027975556440651,-212.77574157714844,294.9425964355469,0.5466082692146301,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466082692146301,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045235701836645,-263.4847106933594,297.2194519042969,0.5466082692146301,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702877640724182,-1835.0025634765625,304.1465148925781,0.7447800040245056,0.1220293566584587,0.1162183284759521,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466082692146301,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9540100097656,294.2225952148437,291.1056213378906,1.0,0.1576895266771316,0.9613534808158876,0.9613534808158876,1.0,1.0,-0.5699434280395508,0.2473490536212921,0.322594404220581,0.0822687074542045,0.0,0.0,0.0550329238176345,24.835845947265625,25.0,-11.97211742401123,-3527.815185546875,49.42394256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0788838043808937,0.0,0.0,0.0,0.0,1.0,0.0032621840946376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822079703211784,0.1008554250001907,-0.0186474546790123,0.0,8.00570342107676e-05,0.0,0.0,3.864187002182007,0.0,0.0,0.0,0.2689617872238159,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027975556440651,-212.77574157714844,294.9425964355469,0.5466082692146301,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466082692146301,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045235701836645,-263.4847106933594,297.2194519042969,0.5466082692146301,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702877640724182,-1835.0025634765625,304.1465148925781,0.7447800040245056,0.1220293566584587,0.1162183284759521,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466082692146301,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9540100097656,294.2225952148437,291.1056213378906,1.0,0.1576895266771316,0.9613534808158876,0.9613534808158876,1.0,1.0,-0.5699434280395508,0.2473490536212921,0.322594404220581,0.0822687074542045,0.0,0.0,0.0550329238176345,24.835845947265625,25.0,-11.97211742401123,-3527.815185546875,49.42394256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0788838043808937,0.0,0.0,0.0,0.0,1.0,0.0032621840946376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822079703211784,0.1008554250001907,-0.0186474546790123,0.0,8.00570342107676e-05,0.0,0.0,3.864187002182007,0.0,0.0,0.0,0.2689617872238159,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.002791152568534,-212.3190155029297,294.93017578125,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044827950187027,-261.3241577148437,297.1654357910156,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709811374545097,-1848.153564453125,304.1465148925781,0.746462345123291,0.1228802949190139,0.1170200929045677,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.1848449707031,291.102783203125,1.0,0.157771423459053,0.96166330575943,0.96166330575943,1.0,1.0,-0.5709018111228943,0.2477724403142929,0.3231293559074402,0.0824352130293846,0.0,0.0,0.0616196952760219,24.832176208496094,25.0,-3.904796123504639,-3570.05712890625,49.552547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795709937810897,0.0,0.0,0.0,0.0,1.0,0.0030606708023697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843530818819999,0.1009995713829994,-0.0166464932262897,0.0,8.07544493000023e-05,0.0,0.0,3.872725486755371,0.0,0.0,0.0,0.2690750062465668,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.002791152568534,-212.3190155029297,294.93017578125,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044827950187027,-261.3241577148437,297.1654357910156,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709811374545097,-1848.153564453125,304.1465148925781,0.746462345123291,0.1228802949190139,0.1170200929045677,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.1848449707031,291.102783203125,1.0,0.157771423459053,0.96166330575943,0.96166330575943,1.0,1.0,-0.5709018111228943,0.2477724403142929,0.3231293559074402,0.0824352130293846,0.0,0.0,0.0616196952760219,24.832176208496094,25.0,-3.904796123504639,-3570.05712890625,49.552547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.310546875,18000.0,0.0,0.0,0.0795709937810897,0.0,0.0,0.0,0.0,1.0,0.0030606708023697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843530818819999,0.1009995713829994,-0.0166464932262897,0.0,8.07544493000023e-05,0.0,0.0,3.872725486755371,0.0,0.0,0.0,0.2690750062465668,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027879767585545,-212.07798767089844,294.9256591796875,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3160400390625,297.1499938964844,293.1499938964844,0.0044622565619647,-260.2148132324219,297.1395874023437,0.5466921925544739,0.050000000745058,0.0356501191854476,293.1211853027344,297.1499938964844,293.1499938964844,0.071317657828331,-1854.5205078125,304.14654541015625,0.7473101019859314,0.1233085468411445,0.1174241676926612,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.228959634900093,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,284.88525390625,294.1667175292969,291.1031494140625,1.0,0.1578129976987838,0.9618181586265564,0.9618181586265564,1.0,1.0,-0.5713847875595093,0.2479833960533142,0.323401391506195,0.0825245603919029,0.0,0.0,0.0647720173001289,24.830461502075195,25.0,-0.3990332782268524,-3590.739013671875,49.61764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,302.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799294784665107,0.0,0.0,0.0,0.0,1.0,0.0029548467136919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854176431894302,0.1010366007685661,-0.0156189631670713,0.0,8.111825445666909e-05,0.0,0.0,3.875644445419312,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027848223689943,-211.8312530517578,294.9220275878906,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148498535156,297.1499938964844,293.1499938964844,0.0044416040182113,-259.08843994140625,297.1144104003906,0.5467198491096497,0.050000000745058,0.0356499589979648,293.120849609375,297.1499938964844,293.1499938964844,0.0716485157608985,-1860.7735595703125,304.1465759277344,0.7481600046157837,0.1237377747893333,0.1178294196724891,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.2289586216211319,291.10382080078125,291.1499938964844,272.7300109863281,270.8829040527344,284.8629150390625,294.1489562988281,291.1044006347656,1.0,0.1578549593687057,0.9619715809822084,0.9619715809822084,1.0,1.0,-0.5718692541122437,0.2481939941644668,0.3236752450466156,0.0826162919402122,0.0,0.0,0.0677625760436058,24.828857421875,25.0,2.480963468551636,-3610.720947265625,49.68315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,302.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802988708019256,0.0,0.0,0.0,0.0,1.0,0.0028484193608164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864483565092086,0.101053662598133,-0.0146053042262792,0.0,8.149314817273989e-05,0.0,0.0,3.877750158309937,0.0,0.0,0.0,0.2691779136657715,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787024155259,-211.33853149414065,294.9166564941406,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.004400320816785,-256.8149719238281,297.0654296875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0722988471388816,-1873.0587158203125,304.1466369628906,0.749862551689148,0.1245977878570556,0.1186418384313583,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8187255859375,294.1141967773437,291.10845947265625,1.0,0.1579398661851883,0.9622783660888672,0.9622783660888672,1.0,1.0,-0.5728405117988586,0.2486153841018676,0.3242251276969909,0.0828021764755249,0.0,0.0,0.0732049643993377,24.82598876953125,25.0,6.109983921051025,-3648.153076171875,49.815162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810663476586341,0.0,0.0,0.0,0.0,1.0,0.002638719510287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883693993091583,0.1010448932647705,-0.0126754930242896,0.0,8.227203215938061e-05,0.0,0.0,3.880112886428833,0.0,0.0,0.0,0.2692669630050659,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787024155259,-211.33853149414065,294.9166564941406,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.004400320816785,-256.8149719238281,297.0654296875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0722988471388816,-1873.0587158203125,304.1466369628906,0.749862551689148,0.1245977878570556,0.1186418384313583,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8187255859375,294.1141967773437,291.10845947265625,1.0,0.1579398661851883,0.9622783660888672,0.9622783660888672,1.0,1.0,-0.5728405117988586,0.2486153841018676,0.3242251276969909,0.0828021764755249,0.0,0.0,0.0732049643993377,24.82598876953125,25.0,6.109983921051025,-3648.153076171875,49.815162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810663476586341,0.0,0.0,0.0,0.0,1.0,0.002638719510287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883693993091583,0.1010448932647705,-0.0126754930242896,0.0,8.227203215938061e-05,0.0,0.0,3.880112886428833,0.0,0.0,0.0,0.2692669630050659,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027730441652238,-210.8743133544922,294.912841796875,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043593486770987,-254.54364013671875,297.0174560546875,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729430019855499,-1885.241455078125,304.14666748046875,0.7515665888786316,0.125459536910057,0.1194559633731842,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.775146484375,294.0805969238281,291.1131286621094,1.0,0.1580259650945663,0.9625850915908812,0.9625850915908812,1.0,1.0,-0.5738140344619751,0.2490396350622177,0.3247743844985962,0.082984410226345,0.0,0.0,0.0779364928603172,24.82355499267578,25.0,6.98410701751709,-3682.031494140625,49.948341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818617492914199,0.0,0.0,0.0,0.0,1.0,0.0024381205439567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090076558291912,0.1010025516152381,-0.0109259886667132,0.0,8.30792632768862e-05,0.0,0.0,3.880872249603272,0.0,0.0,0.0,0.2693428695201874,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027730441652238,-210.8743133544922,294.912841796875,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043593486770987,-254.54364013671875,297.0174560546875,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729430019855499,-1885.241455078125,304.14666748046875,0.7515665888786316,0.125459536910057,0.1194559633731842,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.775146484375,294.0805969238281,291.1131286621094,1.0,0.1580259650945663,0.9625850915908812,0.9625850915908812,1.0,1.0,-0.5738140344619751,0.2490396350622177,0.3247743844985962,0.082984410226345,0.0,0.0,0.0779364928603172,24.82355499267578,25.0,6.98410701751709,-3682.031494140625,49.948341369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818617492914199,0.0,0.0,0.0,0.0,1.0,0.0024381205439567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090076558291912,0.1010025516152381,-0.0109259886667132,0.0,8.30792632768862e-05,0.0,0.0,3.880872249603272,0.0,0.0,0.0,0.2693428695201874,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680278290063,-210.4628143310547,294.9095764160156,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043188789859414,-252.2981109619141,296.9696350097656,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735903084278106,-1897.5186767578125,304.1466979980469,0.7532725930213928,0.1263234615325927,0.1202720031142234,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484619140625,291.1171875,1.0,0.1581130623817443,0.9628890752792358,0.9628890752792358,1.0,1.0,-0.5747899413108826,0.2494693398475647,0.3253206312656402,0.0831573158502578,0.0,0.0,0.0821259245276451,24.82145881652832,25.0,5.9917497634887695,-3713.16650390625,50.08259201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826665759086608,0.0,0.0,0.0,0.0,1.0,0.0022464513313025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916051641106605,0.100959375500679,-0.0093542113900184,0.0,8.389606955461204e-05,0.0,0.0,3.8813376426696777,0.0,0.0,0.0,0.2694102227687835,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680278290063,-210.4628143310547,294.9095764160156,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043188789859414,-252.2981109619141,296.9696350097656,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735903084278106,-1897.5186767578125,304.1466979980469,0.7532725930213928,0.1263234615325927,0.1202720031142234,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484619140625,291.1171875,1.0,0.1581130623817443,0.9628890752792358,0.9628890752792358,1.0,1.0,-0.5747899413108826,0.2494693398475647,0.3253206312656402,0.0831573158502578,0.0,0.0,0.0821259245276451,24.82145881652832,25.0,5.9917497634887695,-3713.16650390625,50.08259201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826665759086608,0.0,0.0,0.0,0.0,1.0,0.0022464513313025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916051641106605,0.100959375500679,-0.0093542113900184,0.0,8.389606955461204e-05,0.0,0.0,3.8813376426696777,0.0,0.0,0.0,0.2694102227687835,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027637891471385,-210.11952209472656,294.9063720703125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791543528437,-250.0980987548828,296.921630859375,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742461532354354,-1910.0028076171875,304.1466979980469,0.7549824714660645,0.1271904706954956,0.1210907250642776,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898498535156,294.0176086425781,291.1199645996094,1.0,0.1582010835409164,0.9631930589675904,0.9631930589675904,1.0,1.0,-0.575769305229187,0.249905526638031,0.3258637487888336,0.0833197012543678,0.0,0.0,0.0859738364815712,24.819610595703125,25.0,4.118003845214844,-3742.689208984375,50.217918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834630727767944,0.0,0.0,0.0,0.0,1.0,0.002059350721538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930154621601104,0.1009381189942359,-0.007922657765448,0.0,8.470441389363259e-05,0.0,0.0,3.8824775218963614,0.0,0.0,0.0,0.2694741487503052,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027637891471385,-210.11952209472656,294.9063720703125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791543528437,-250.0980987548828,296.921630859375,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742461532354354,-1910.0028076171875,304.1466979980469,0.7549824714660645,0.1271904706954956,0.1210907250642776,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898498535156,294.0176086425781,291.1199645996094,1.0,0.1582010835409164,0.9631930589675904,0.9631930589675904,1.0,1.0,-0.575769305229187,0.249905526638031,0.3258637487888336,0.0833197012543678,0.0,0.0,0.0859738364815712,24.819610595703125,25.0,4.118003845214844,-3742.689208984375,50.217918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834630727767944,0.0,0.0,0.0,0.0,1.0,0.002059350721538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930154621601104,0.1009381189942359,-0.007922657765448,0.0,8.470441389363259e-05,0.0,0.0,3.8824775218963614,0.0,0.0,0.0,0.2694741487503052,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.00276197376661,-209.9748077392578,294.9047546386719,0.5469440221786499,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055114746094,297.1499938964844,293.1499938964844,0.0042595798149704,-249.0162353515625,296.8976135253906,0.5469440221786499,0.050000000745058,0.0356486849486827,293.1185913085937,297.1499938964844,293.1499938964844,0.0745779946446418,-1916.3369140625,304.1466979980469,0.7558396458625793,0.1276254057884216,0.1215013936161995,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6687927246094,294.00250244140625,291.1208801269531,1.0,0.1582454144954681,0.9633450508117676,0.9633450508117676,1.0,1.0,-0.5762605667114258,0.2501257061958313,0.3261348307132721,0.0833981409668922,0.0,0.0,0.0878309458494186,24.818754196166992,25.0,3.1193490028381348,-3757.212646484375,50.2859992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838536918163299,0.0,0.0,0.0,0.0,1.0,0.001965228235349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936974883079528,0.1009405478835105,-0.0072430577129125,0.0,8.510083716828376e-05,0.0,0.0,3.883520603179932,0.0,0.0,0.0,0.2695063352584839,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027603595517575,-209.8475952148437,294.90313720703125,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042402455583214,-247.94874572753903,296.8735656738281,0.5469669103622437,0.050000000745058,0.0356485545635223,293.118408203125,297.1499938964844,293.1499938964844,0.074912242591381,-1922.727783203125,304.1466979980469,0.756698727607727,0.1280614286661148,0.1219129934906959,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669103622437,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.64776611328125,293.987548828125,291.1214904785156,1.0,0.1582899242639541,0.9634951949119568,0.9634951949119568,1.0,1.0,-0.5767529010772705,0.2503465414047241,0.3264063894748688,0.0834763720631599,0.0,0.0,0.0896723270416259,24.817928314208984,25.0,2.190216064453125,-3771.74755859375,50.35435104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842379406094551,0.0,0.0,0.0,0.0,1.0,0.0018691839650273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094375342130661,0.1009538993239402,-0.0065785613842308,0.0,8.549079939257354e-05,0.0,0.0,3.884981632232666,0.0,0.0,0.0,0.2695394456386566,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577341534197,-209.64453125,294.90008544921875,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033251374959,-245.912338256836,296.8265075683594,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.075587473809719,-1935.6685791015625,304.14666748046875,0.7584235668182373,0.1289369612932205,0.1227394342422485,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6044921875,293.95562744140625,291.1219482421875,1.0,0.1583795398473739,0.9637954235076904,0.9637954235076904,1.0,1.0,-0.5777416229248047,0.250789612531662,0.3269519805908203,0.0836342126131057,0.0,0.0,0.0933578386902809,24.81635093688965,25.0,0.5491780042648315,-3801.417724609375,50.49190521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849850177764892,0.0,0.0,0.0,0.0,1.0,0.0016666242154315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390815019607,0.101014994084835,-0.0052759116515517,0.0,8.624899055575952e-05,0.0,0.0,3.8892581462860094,0.0,0.0,0.0,0.2696096003055572,4.0,0.0,1.0
