time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577341534197,-209.64453125,294.90008544921875,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033251374959,-245.912338256836,296.8265075683594,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.075587473809719,-1935.6685791015625,304.14666748046875,0.7584235668182373,0.1289369612932205,0.1227394342422485,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6044921875,293.95562744140625,291.1219482421875,1.0,0.1583795398473739,0.9637954235076904,0.9637954235076904,1.0,1.0,-0.5777416229248047,0.250789612531662,0.3269519805908203,0.0836342126131057,0.0,0.0,0.0933578386902809,24.81635093688965,25.0,0.5491780042648315,-3801.417724609375,50.49190521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849850177764892,0.0,0.0,0.0,0.0,1.0,0.0016666242154315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390815019607,0.101014994084835,-0.0052759116515517,0.0,8.624899055575952e-05,0.0,0.0,3.8892581462860094,0.0,0.0,0.0,0.2696096003055572,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559460140764,-209.51632690429688,294.89697265625,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701239533722,-244.0893096923828,296.7830810546875,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762756392359733,-1948.905029296875,304.1466369628906,0.7601584196090698,0.1298179179430008,0.1235706955194473,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5539245605469,293.9110107421875,291.1208190917969,1.0,0.1584698855876922,0.964095652103424,0.964095652103424,1.0,1.0,-0.5787360668182373,0.2512348294258117,0.3275012075901031,0.0837940722703933,0.0,0.0,0.0972249060869216,24.81482315063477,25.0,-1.909829378128052,-3833.23828125,50.630619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857066959142685,0.0,0.0,0.0,0.0,1.0,0.0014391439035534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971650928258895,0.1011427417397499,-0.0039776442572474,0.0,8.698140300111845e-05,0.0,0.0,3.896214723587036,0.0,0.0,0.0,0.2696895897388458,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559460140764,-209.51632690429688,294.89697265625,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701239533722,-244.0893096923828,296.7830810546875,0.5470582842826843,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762756392359733,-1948.905029296875,304.1466369628906,0.7601584196090698,0.1298179179430008,0.1235706955194473,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5539245605469,293.9110107421875,291.1208190917969,1.0,0.1584698855876922,0.964095652103424,0.964095652103424,1.0,1.0,-0.5787360668182373,0.2512348294258117,0.3275012075901031,0.0837940722703933,0.0,0.0,0.0972249060869216,24.81482315063477,25.0,-1.909829378128052,-3833.23828125,50.630619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.017578125,18000.0,0.0,0.0,0.0857066959142685,0.0,0.0,0.0,0.0,1.0,0.0014391439035534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971650928258895,0.1011427417397499,-0.0039776442572474,0.0,8.698140300111845e-05,0.0,0.0,3.896214723587036,0.0,0.0,0.0,0.2696895897388458,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.002755100140348,-209.47116088867188,294.8937072753906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041388589888811,-242.382568359375,296.74090576171875,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.076978325843811,-1962.46875,304.1465759277344,0.7619062662124634,0.1307056993246078,0.1244080886244773,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5015869140625,293.86279296875,291.1183166503906,1.0,0.1585609763860702,0.9643933176994324,0.9643933176994324,1.0,1.0,-0.5797378420829773,0.2516827583312988,0.3280550837516784,0.0839563012123107,0.0,0.0,0.1015234366059303,24.81328392028809,25.0,-3.478050708770752,-3867.908203125,50.77062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864139199256897,0.0,0.0,0.0,0.0,1.0,0.0011615633266046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987602770328521,0.1013965308666229,-0.0026362533681094,0.0,8.769913983996958e-05,0.0,0.0,3.908316135406494,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.002755100140348,-209.47116088867188,294.8937072753906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041388589888811,-242.382568359375,296.74090576171875,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.076978325843811,-1962.46875,304.1465759277344,0.7619062662124634,0.1307056993246078,0.1244080886244773,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5015869140625,293.86279296875,291.1183166503906,1.0,0.1585609763860702,0.9643933176994324,0.9643933176994324,1.0,1.0,-0.5797378420829773,0.2516827583312988,0.3280550837516784,0.0839563012123107,0.0,0.0,0.1015234366059303,24.81328392028809,25.0,-3.478050708770752,-3867.908203125,50.77062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864139199256897,0.0,0.0,0.0,0.0,1.0,0.0011615633266046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987602770328521,0.1013965308666229,-0.0026362533681094,0.0,8.769913983996958e-05,0.0,0.0,3.908316135406494,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027550454251468,-209.4853057861328,294.8913879394531,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087479330599,-240.7351226806641,296.7001953125,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776853337883949,-1976.1383056640625,304.14654541015625,0.7636685967445374,0.1316007822751999,0.125252366065979,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.8152160644531,291.11602783203125,1.0,0.1586528271436691,0.964690923690796,0.964690923690796,1.0,1.0,-0.5807478427886963,0.2521337866783142,0.3286140561103821,0.0841211825609207,0.0,0.0,0.1061669960618019,24.81170463562012,25.0,-3.182718515396118,-3905.1318359375,50.912017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871233195066452,0.0,0.0,0.0,0.0,1.0,0.0007985720294527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005329266190528,0.1018263325095176,-0.0012934041442349,0.0,8.841908856993541e-05,0.0,0.0,3.927574634552002,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027550454251468,-209.4853057861328,294.8913879394531,0.5471513867378235,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087479330599,-240.7351226806641,296.7001953125,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776853337883949,-1976.1383056640625,304.14654541015625,0.7636685967445374,0.1316007822751999,0.125252366065979,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.8152160644531,291.11602783203125,1.0,0.1586528271436691,0.964690923690796,0.964690923690796,1.0,1.0,-0.5807478427886963,0.2521337866783142,0.3286140561103821,0.0841211825609207,0.0,0.0,0.1061669960618019,24.81170463562012,25.0,-3.182718515396118,-3905.1318359375,50.912017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871233195066452,0.0,0.0,0.0,0.0,1.0,0.0007985720294527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005329266190528,0.1018263325095176,-0.0012934041442349,0.0,8.841908856993541e-05,0.0,0.0,3.927574634552002,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027552577666938,-209.50782775878903,294.8908386230469,0.5471749901771545,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040940381586551,-239.92608642578125,296.68048095703125,0.5471749901771545,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780380740761756,-1982.96142578125,304.14654541015625,0.7645547389984131,0.1320507824420929,0.1256769448518753,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749901771545,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.42401123046875,293.7919311523437,291.1152648925781,1.0,0.1586990505456924,0.9648397564888,0.9648397564888,1.0,1.0,-0.5812557339668274,0.2523603737354278,0.3288953602313995,0.0842046067118644,0.0,0.0,0.1085528060793876,24.8109073638916,25.0,-2.5578925609588623,-3924.3046875,50.98322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,303.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874840542674064,0.0,0.0,0.0,0.0,1.0,0.0005678505403921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014639660716056,0.1021489575505256,-0.0006849953788332,0.0,8.878519292920828e-05,0.0,0.0,3.941488742828369,0.0,0.0,0.0,0.2699950039386749,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027556184213608,-209.53921508789065,294.8907470703125,0.5471987724304199,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.004079530481249,-239.12472534179688,296.6612548828125,0.5471987724304199,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783896669745445,-1989.763427734375,304.1465148925781,0.7654438018798828,0.1325023025274276,0.1261029839515686,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3985900878906,293.7690734863281,291.11480712890625,1.0,0.1587454676628112,0.9649867415428162,0.9649867415428162,1.0,1.0,-0.5817654132843018,0.2525875866413116,0.3291778266429901,0.0842886418104171,0.0,0.0,0.1109489426016807,24.81011390686035,25.0,-1.7743685245513916,-3943.633544921875,51.05475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.087851196527481,0.0,0.0,0.0,0.0,1.0,0.0002836171188391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024118661880493,0.1026107296347618,-0.0001988620351767,0.0,8.915779471863061e-05,0.0,0.0,3.9608571529388414,0.0,0.0,0.0,0.2700875103473663,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027567446231842,-209.6260223388672,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510264225304,-237.5404357910156,296.6241149902344,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790890380740165,-2003.296630859375,304.1465148925781,0.7672286033630371,0.1334087997674942,0.1269586831331253,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.72467041015625,291.1147155761719,1.0,0.1588388532400131,0.9652807116508484,0.9652807116508484,1.0,1.0,-0.5827890634536743,0.2530434727668762,0.3297455906867981,0.0844584330916404,0.0,0.0,0.1156941801309585,24.808570861816406,25.0,-0.1380324810743332,-3982.249267578125,51.19871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886078774929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043239831924438,0.1043282002210617,-4.21560389440856e-06,0.0,8.99257356650196e-05,0.0,0.0,4.0307207107543945,0.0,0.0,0.0,0.2703535854816437,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027567446231842,-209.6260223388672,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510264225304,-237.5404357910156,296.6241149902344,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790890380740165,-2003.296630859375,304.1465148925781,0.7672286033630371,0.1334087997674942,0.1269586831331253,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.72467041015625,291.1147155761719,1.0,0.1588388532400131,0.9652807116508484,0.9652807116508484,1.0,1.0,-0.5827890634536743,0.2530434727668762,0.3297455906867981,0.0844584330916404,0.0,0.0,0.1156941801309585,24.808570861816406,25.0,-0.1380324810743332,-3982.249267578125,51.19871520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886078774929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043239831924438,0.1043282002210617,-4.21560389440856e-06,0.0,8.99257356650196e-05,0.0,0.0,4.0307207107543945,0.0,0.0,0.0,0.2703535854816437,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027584135532379,-209.7464294433593,294.89453125,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232245810329,-235.9838714599609,296.5885925292969,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797834023833274,-2016.7386474609373,304.1465148925781,0.7690189480781555,0.134318545460701,0.1278178542852401,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.29937744140625,293.6819152832031,291.1155700683594,1.0,0.158932939171791,0.9655746817588806,0.9655746817588806,1.0,1.0,-0.5838169455528259,0.2535006999969482,0.3303162455558777,0.0846302583813667,0.0,0.0,0.1202819123864173,24.8071346282959,25.0,1.2152093648910522,-4020.34033203125,51.34371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968641757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062232702970504,0.1062274873256683,-4.218517460685689e-06,0.0,9.072645480046047e-05,0.0,0.0,4.1083173751831055,0.0,0.0,0.0,0.2706470787525177,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027584135532379,-209.7464294433593,294.89453125,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232245810329,-235.9838714599609,296.5885925292969,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797834023833274,-2016.7386474609373,304.1465148925781,0.7690189480781555,0.134318545460701,0.1278178542852401,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.29937744140625,293.6819152832031,291.1155700683594,1.0,0.158932939171791,0.9655746817588806,0.9655746817588806,1.0,1.0,-0.5838169455528259,0.2535006999969482,0.3303162455558777,0.0846302583813667,0.0,0.0,0.1202819123864173,24.8071346282959,25.0,1.2152093648910522,-4020.34033203125,51.34371948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968641757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062232702970504,0.1062274873256683,-4.218517460685689e-06,0.0,9.072645480046047e-05,0.0,0.0,4.1083173751831055,0.0,0.0,0.0,0.2706470787525177,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619199827313,-210.00128173828125,294.8998718261719,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975177496671,-234.5366668701172,296.5558166503906,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805154144763946,-2030.93212890625,304.1464538574219,0.770933985710144,0.1353204548358917,0.1287311613559723,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.6406555175781,291.1169128417969,1.0,0.1590286493301391,0.9658657908439636,0.9658657908439636,1.0,1.0,-0.5849087238311768,0.2539844214916229,0.3309243321418762,0.0848162323236465,0.0,0.0,0.1246507242321968,24.803464889526367,25.0,1.9131392240524288,-4057.553955078125,51.49502182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157723903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080699115991592,0.1080741360783577,-4.2214755922032055e-06,0.0,9.155753650702536e-05,0.0,0.0,4.184058666229248,0.0,0.0,0.0,0.2709362208843231,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619199827313,-210.00128173828125,294.8998718261719,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975177496671,-234.5366668701172,296.5558166503906,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805154144763946,-2030.93212890625,304.1464538574219,0.770933985710144,0.1353204548358917,0.1287311613559723,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.6406555175781,291.1169128417969,1.0,0.1590286493301391,0.9658657908439636,0.9658657908439636,1.0,1.0,-0.5849087238311768,0.2539844214916229,0.3309243321418762,0.0848162323236465,0.0,0.0,0.1246507242321968,24.803464889526367,25.0,1.9131392240524288,-4057.553955078125,51.49502182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157723903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080699115991592,0.1080741360783577,-4.2214755922032055e-06,0.0,9.155753650702536e-05,0.0,0.0,4.184058666229248,0.0,0.0,0.0,0.2709362208843231,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676778845489,-210.42630004882807,294.908447265625,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.003974478226155,-233.23651123046875,296.52655029296875,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813502967357635,-2047.1632080078125,304.146240234375,0.7731490135192871,0.1364544928073883,0.1297751814126968,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043151855469,293.6016845703125,291.1181945800781,1.0,0.1591287702322006,0.966156840324402,0.966156840324402,1.0,1.0,-0.5861551761627197,0.2545327246189117,0.3316224813461303,0.0850354805588722,0.0,0.0,0.1288308799266815,24.79479217529297,25.0,1.8510315418243408,-4094.123779296875,51.6617546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582765936851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098616644740104,0.1098658889532089,-4.224372332828352e-06,0.0,9.241257794201374e-05,0.0,0.0,4.257742881774902,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676778845489,-210.42630004882807,294.908447265625,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.003974478226155,-233.23651123046875,296.52655029296875,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813502967357635,-2047.1632080078125,304.146240234375,0.7731490135192871,0.1364544928073883,0.1297751814126968,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043151855469,293.6016845703125,291.1181945800781,1.0,0.1591287702322006,0.966156840324402,0.966156840324402,1.0,1.0,-0.5861551761627197,0.2545327246189117,0.3316224813461303,0.0850354805588722,0.0,0.0,0.1288308799266815,24.79479217529297,25.0,1.8510315418243408,-4094.123779296875,51.6617546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582765936851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098616644740104,0.1098658889532089,-4.224372332828352e-06,0.0,9.241257794201374e-05,0.0,0.0,4.257742881774902,0.0,0.0,0.0,0.2712179124355316,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027713361196219,-210.6984405517578,294.9137268066406,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039638839662075,-232.63845825195312,296.5130615234375,0.5475043654441833,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817970111966133,-2055.862060546875,304.1461181640625,0.7743369340896606,0.1370564252138137,0.1303334534168243,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1815185546875,293.5832214355469,291.11871337890625,1.0,0.1591808795928955,0.9663023352622986,0.9663023352622986,1.0,1.0,-0.5868214964866638,0.2548247873783111,0.3319966793060303,0.0851545333862304,0.0,0.0,0.1308712810277938,24.789447784423828,25.0,1.6870396137237549,-4112.2744140625,51.75002670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914859846234321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107445359230041,0.1107487604022026,-4.225800239510136e-06,0.0,9.28466470213607e-05,0.0,0.0,4.294112682342529,0.0,0.0,0.0,0.2713569104671478,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027754553593695,-211.005859375,294.9195861816406,0.5475616455078125,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039538294076919,-232.07080078125,296.5002136230469,0.5475616455078125,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822585672140121,-2064.858154296875,304.14599609375,0.7755641937255859,0.1376767307519912,0.1309100687503814,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1590576171875,293.5653381347656,291.11920166015625,1.0,0.1592343598604202,0.9664450287818908,0.9664450287818908,1.0,1.0,-0.5875095725059509,0.255125880241394,0.3323836922645569,0.0852784514427185,0.0,0.0,0.132886528968811,24.78374481201172,25.0,1.510467767715454,-4130.39453125,51.84104537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919166207313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116226688027381,0.1116268932819366,-4.227219960739603e-06,0.0,9.328368469141424e-05,0.0,0.0,4.330327033996582,0.0,0.0,0.0,0.2714952826499939,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027850985061377,-211.72781372070312,294.9331359863281,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039353743195533,-231.02847290039065,296.4765930175781,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832234174013137,-2083.6875,304.1457214355469,0.7781269550323486,0.1389697045087814,0.1321151107549667,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1151733398437,293.5313720703125,291.1200256347656,1.0,0.1593458652496338,0.9667304158210754,0.9667304158210754,1.0,1.0,-0.5889474749565125,0.2557535469532013,0.3331939578056335,0.0855403989553451,0.0,0.0,0.1368443667888641,24.77164459228516,25.0,1.2079445123672483,-4166.58642578125,52.0313606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927841886878013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133661493659019,0.113370381295681,-4.23004485128331e-06,0.0,9.41641555982642e-05,0.0,0.0,4.402356624603272,0.0,0.0,0.0,0.2717704772949219,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027850985061377,-211.72781372070312,294.9331359863281,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039353743195533,-231.02847290039065,296.4765930175781,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832234174013137,-2083.6875,304.1457214355469,0.7781269550323486,0.1389697045087814,0.1321151107549667,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1151733398437,293.5313720703125,291.1200256347656,1.0,0.1593458652496338,0.9667304158210754,0.9667304158210754,1.0,1.0,-0.5889474749565125,0.2557535469532013,0.3331939578056335,0.0855403989553451,0.0,0.0,0.1368443667888641,24.77164459228516,25.0,1.2079445123672483,-4166.58642578125,52.0313606262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927841886878013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133661493659019,0.113370381295681,-4.23004485128331e-06,0.0,9.41641555982642e-05,0.0,0.0,4.402356624603272,0.0,0.0,0.0,0.2717704772949219,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027964988257735,-212.58322143554688,294.9490051269531,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039189793169498,-230.1016998291016,296.4555358886719,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842360407114029,-2103.47802734375,304.1454467773437,0.7808101773262024,0.1403237879276275,0.1333800256252288,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.4996032714844,291.1207580566406,1.0,0.1594634652137756,0.96701580286026,0.96701580286026,1.0,1.0,-0.5904569029808044,0.256410539150238,0.3340463638305664,0.0858191922307014,0.0,0.0,0.1407136768102646,24.759122848510746,25.0,1.0213415622711182,-4202.77685546875,52.2319450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.093655489385128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150960177183151,0.1151002496480941,-4.232859737385297e-06,0.0,9.504841727903111e-05,0.0,0.0,4.473996639251709,0.0,0.0,0.0,0.2720442712306976,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027964988257735,-212.58322143554688,294.9490051269531,0.5478096008300781,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039189793169498,-230.1016998291016,296.4555358886719,0.5478096008300781,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842360407114029,-2103.47802734375,304.1454467773437,0.7808101773262024,0.1403237879276275,0.1333800256252288,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096008300781,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726013183594,293.4996032714844,291.1207580566406,1.0,0.1594634652137756,0.96701580286026,0.96701580286026,1.0,1.0,-0.5904569029808044,0.256410539150238,0.3340463638305664,0.0858191922307014,0.0,0.0,0.1407136768102646,24.759122848510746,25.0,1.0213415622711182,-4202.77685546875,52.2319450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.093655489385128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150960177183151,0.1151002496480941,-4.232859737385297e-06,0.0,9.504841727903111e-05,0.0,0.0,4.473996639251709,0.0,0.0,0.0,0.2720442712306976,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095650486648,-213.5645446777344,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045221637934,-229.2833404541016,296.4369506835937,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852900445461273,-2124.10302734375,304.14520263671875,0.7835939526557922,0.1417317688465118,0.1346973925828933,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312194824219,293.4698181152344,291.1214294433594,1.0,0.1595871597528457,0.967294454574585,0.967294454574585,1.0,1.0,-0.5920290946960449,0.2570930421352386,0.3349360227584839,0.086113154888153,0.0,0.0,0.144496276974678,24.74656105041504,25.0,0.9476982951164246,-4238.97412109375,52.44215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945258289575576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168126314878463,0.1168168634176254,-4.235669166519074e-06,0.0,9.593169670552017e-05,0.0,0.0,4.545263290405273,0.0,0.0,0.0,0.2723167538642883,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095650486648,-213.5645446777344,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045221637934,-229.2833404541016,296.4369506835937,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852900445461273,-2124.10302734375,304.14520263671875,0.7835939526557922,0.1417317688465118,0.1346973925828933,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312194824219,293.4698181152344,291.1214294433594,1.0,0.1595871597528457,0.967294454574585,0.967294454574585,1.0,1.0,-0.5920290946960449,0.2570930421352386,0.3349360227584839,0.086113154888153,0.0,0.0,0.144496276974678,24.74656105041504,25.0,0.9476982951164246,-4238.97412109375,52.44215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945258289575576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168126314878463,0.1168168634176254,-4.235669166519074e-06,0.0,9.593169670552017e-05,0.0,0.0,4.545263290405273,0.0,0.0,0.0,0.2723167538642883,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028242575936019,-214.66831970214844,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919439539313,-228.57003784179688,296.4208374023437,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863813534379005,-2145.48046875,304.1449890136719,0.786464512348175,0.1431889683008194,0.1360624730587005,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9909362792969,293.44189453125,291.1221008300781,1.0,0.1597169190645218,0.96757310628891,0.96757310628891,1.0,1.0,-0.5936583876609802,0.2577987015247345,0.3358596861362457,0.0864214301109314,0.0,0.0,0.1481877416372299,24.73419570922852,25.0,0.943199872970581,-4275.1298828125,52.66159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953912436962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185129955410957,0.1185172349214553,-4.238469500705833e-06,0.0,9.680998482508584e-05,0.0,0.0,4.616033554077148,0.0,0.0,0.0,0.2725875079631805,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028242575936019,-214.66831970214844,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919439539313,-228.57003784179688,296.4208374023437,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.0863813534379005,-2145.48046875,304.1449890136719,0.786464512348175,0.1431889683008194,0.1360624730587005,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.9909362792969,293.44189453125,291.1221008300781,1.0,0.1597169190645218,0.96757310628891,0.96757310628891,1.0,1.0,-0.5936583876609802,0.2577987015247345,0.3358596861362457,0.0864214301109314,0.0,0.0,0.1481877416372299,24.73419570922852,25.0,0.943199872970581,-4275.1298828125,52.66159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953912436962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185129955410957,0.1185172349214553,-4.238469500705833e-06,0.0,9.680998482508584e-05,0.0,0.0,4.616033554077148,0.0,0.0,0.0,0.2725875079631805,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028322113212198,-215.265869140625,294.99835205078125,0.5481380820274353,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.003886355087161,-228.2525634765625,296.4136657714844,0.5481380820274353,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869401693344116,-2156.434326171875,304.1448974609375,0.7879290580749512,0.1439349800348281,0.136761873960495,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97119140625,293.4285888671875,291.1224670410156,1.0,0.1597840785980224,0.96771240234375,0.96771240234375,1.0,1.0,-0.5944932699203491,0.2581596970558166,0.3363335430622101,0.0865807384252548,0.0,0.0,0.1499975472688675,24.728139877319336,25.0,0.9503110647201538,-4293.17041015625,52.77469253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958209782838821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193557754158973,0.119360014796257,-4.239864665578352e-06,0.0,9.724611300043762e-05,0.0,0.0,4.651177883148193,0.0,0.0,0.0,0.272722065448761,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.002840541768819,-215.8917388916016,295.0098571777344,0.5482046008110046,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038811992853879,-227.9593505859375,296.4071044921875,0.5482046008110046,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875067487359047,-2167.544677734375,304.144775390625,0.7894099950790405,0.1446913629770279,0.1374712139368057,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9516906738281,293.41571044921875,291.122802734375,1.0,0.1598526090383529,0.9678483605384828,0.9678483605384828,1.0,1.0,-0.5953400135040283,0.2585254311561584,0.3368146121501922,0.0867431387305259,0.0,0.0,0.151784673333168,24.72217559814453,25.0,0.9564985036849976,-4311.18408203125,52.88985443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962484031915664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201938763260841,0.1201981157064437,-4.241256192472065e-06,0.0,9.767989104148e-05,0.0,0.0,4.686170101165772,0.0,0.0,0.0,0.272856056690216,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583740349859,-217.23147583007807,295.034423828125,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.003872228320688,-227.4482421875,296.39569091796875,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886632800102233,-2190.234375,304.14459228515625,0.792418897151947,0.146234929561615,0.1389196366071701,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134216308594,293.39111328125,291.1235046386719,1.0,0.159993976354599,0.9681201577186584,0.9681201577186584,1.0,1.0,-0.5970693230628967,0.2592711448669433,0.337798148393631,0.0870773941278457,0.0,0.0,0.1552886515855789,24.7105770111084,25.0,0.9539867639541626,-4347.0966796875,53.12643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970948487520217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121854044497013,0.1218582838773727,-4.2440251490916125e-06,0.0,9.853892697719856e-05,0.0,0.0,4.755615234375,0.0,0.0,0.0,0.2731221616268158,4.0,0.0,1.0
