time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583740349859,-217.23147583007807,295.034423828125,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.003872228320688,-227.4482421875,296.39569091796875,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886632800102233,-2190.234375,304.14459228515625,0.792418897151947,0.146234929561615,0.1389196366071701,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134216308594,293.39111328125,291.1235046386719,1.0,0.159993976354599,0.9681201577186584,0.9681201577186584,1.0,1.0,-0.5970693230628967,0.2592711448669433,0.337798148393631,0.0870773941278457,0.0,0.0,0.1552886515855789,24.7105770111084,25.0,0.9539867639541626,-4347.0966796875,53.12643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970948487520217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121854044497013,0.1218582838773727,-4.2440251490916125e-06,0.0,9.853892697719856e-05,0.0,0.0,4.755615234375,0.0,0.0,0.0,0.2731221616268158,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777245897799,-218.6853179931641,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038649905472993,-227.03472900390625,296.3865051269531,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898488387465477,-2213.503662109375,304.1444396972656,0.79548180103302,0.1478165239095688,0.1404046416282653,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3681030273437,291.1241760253906,1.0,0.160140722990036,0.968392014503479,0.968392014503479,1.0,1.0,-0.5988425016403198,0.2600343823432922,0.3388080894947052,0.08742356300354,0.0,0.0,0.1587041616439819,24.69943618774414,25.0,0.9230917692184448,-4382.849609375,53.37091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979290530085563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123493768274784,0.1234980151057243,-4.246775461069774e-06,0.0,9.938554285326973e-05,0.0,0.0,4.824375152587891,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777245897799,-218.6853179931641,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038649905472993,-227.03472900390625,296.3865051269531,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898488387465477,-2213.503662109375,304.1444396972656,0.79548180103302,0.1478165239095688,0.1404046416282653,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760681152344,293.3681030273437,291.1241760253906,1.0,0.160140722990036,0.968392014503479,0.968392014503479,1.0,1.0,-0.5988425016403198,0.2600343823432922,0.3388080894947052,0.08742356300354,0.0,0.0,0.1587041616439819,24.69943618774414,25.0,0.9230917692184448,-4382.849609375,53.37091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979290530085563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123493768274784,0.1234980151057243,-4.246775461069774e-06,0.0,9.938554285326973e-05,0.0,0.0,4.824375152587891,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985696844756,-220.25143432617188,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.00385945267044,-226.7172241210937,296.3795471191406,0.5486041307449341,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910616964101791,-2237.31298828125,304.1442565917969,0.7985900640487671,0.1494334191083908,0.1419235467910766,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465270996094,291.1247863769531,1.0,0.1602926105260849,0.9686575531959534,0.9686575531959534,1.0,1.0,-0.6006563305854797,0.2608136832714081,0.339842677116394,0.0877809450030326,0.0,0.0,0.1620383560657501,24.688764572143555,25.0,0.8658443689346313,-4418.44287109375,53.62292098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987503230571746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251147985458374,0.1251190453767776,-4.249508037901251e-06,0.0,0.0001002190256258,0.0,0.0,4.892517566680908,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985696844756,-220.25143432617188,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.00385945267044,-226.7172241210937,296.3795471191406,0.5486041307449341,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910616964101791,-2237.31298828125,304.1442565917969,0.7985900640487671,0.1494334191083908,0.1419235467910766,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465270996094,291.1247863769531,1.0,0.1602926105260849,0.9686575531959534,0.9686575531959534,1.0,1.0,-0.6006563305854797,0.2608136832714081,0.339842677116394,0.0877809450030326,0.0,0.0,0.1620383560657501,24.688764572143555,25.0,0.8658443689346313,-4418.44287109375,53.62292098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987503230571746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251147985458374,0.1251190453767776,-4.249508037901251e-06,0.0,0.0001002190256258,0.0,0.0,4.892517566680908,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.002920928876847,-221.93125915527344,295.1202697753906,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556321524083,-226.4969177246093,296.374755859375,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923011749982833,-2261.642333984375,304.14410400390625,0.8017377257347107,0.151084154844284,0.1434748917818069,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80401611328125,293.326416015625,291.1253662109375,1.0,0.1604494899511337,0.968923032283783,0.968923032283783,1.0,1.0,-0.6025092005729675,0.2616084218025207,0.3409008085727691,0.0881492868065834,0.0,0.0,0.1652977466583252,24.67856979370117,25.0,0.7871062755584717,-4453.8779296875,53.88227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995583608746528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267188191413879,0.1267230808734893,-4.252225153322797e-06,0.0,0.0001010390769806,0.0,0.0,4.960109710693359,0.0,0.0,0.0,0.273906797170639,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.002920928876847,-221.93125915527344,295.1202697753906,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556321524083,-226.4969177246093,296.374755859375,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923011749982833,-2261.642333984375,304.14410400390625,0.8017377257347107,0.151084154844284,0.1434748917818069,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.80401611328125,293.326416015625,291.1253662109375,1.0,0.1604494899511337,0.968923032283783,0.968923032283783,1.0,1.0,-0.6025092005729675,0.2616084218025207,0.3409008085727691,0.0881492868065834,0.0,0.0,0.1652977466583252,24.67856979370117,25.0,0.7871062755584717,-4453.8779296875,53.88227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995583608746528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267188191413879,0.1267230808734893,-4.252225153322797e-06,0.0,0.0001010390769806,0.0,0.0,4.960109710693359,0.0,0.0,0.0,0.273906797170639,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029326856601983,-222.8144989013672,295.1363525390625,0.5488030314445496,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038543737027794,-226.42372131347656,296.3731994628906,0.5488030314445496,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929307490587234,-2273.996826171875,304.14404296875,0.8033245801925659,0.1519218236207962,0.1442623734474182,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865600585937,293.3168640136719,291.1256408691406,1.0,0.1605297774076461,0.9690557718276978,0.9690557718276978,1.0,1.0,-0.603449821472168,0.2620114088058471,0.3414384424686432,0.0883374810218811,0.0,0.0,0.1669017374515533,24.67365455627441,25.0,0.743651270866394,-4471.53857421875,54.01465606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999575108289718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275152266025543,0.1275194883346557,-4.253578936186386e-06,0.0,0.0001014441659208,0.0,0.0,4.993731021881104,0.0,0.0,0.0,0.2740359306335449,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029448047280311,-223.7248687744141,295.15289306640625,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.003853524569422,-226.37371826171875,296.3721618652344,0.5488691926002502,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935663357377052,-2286.46533203125,304.1439819335937,0.804918110370636,0.1527669429779052,0.1450569331645965,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.769287109375,293.30767822265625,291.1258850097656,1.0,0.1606111675500869,0.969185471534729,0.969185471534729,1.0,1.0,-0.6043989658355713,0.2624176740646362,0.341981291770935,0.088528111577034,0.0,0.0,0.1684910058975219,24.668848037719727,25.0,0.7016757130622864,-4489.1728515625,54.14870834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.100353792309761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283089518547058,0.1283132135868072,-4.254930900060572e-06,0.0,0.0001018463444779,0.0,0.0,5.027278900146484,0.0,0.0,0.0,0.2741648256778717,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706561472266,-225.6632843017578,295.1882019042969,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533604238182,-226.35731506347656,296.3722229003906,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948623791337013,-2311.869873046875,304.1438293457031,0.8081243634223938,0.1545018255710601,0.1466798335313797,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607775837182998,0.9694448709487916,0.9694448709487916,1.0,1.0,-0.6063374876976013,0.2632465660572052,0.3430909514427185,0.0889197811484336,0.0,0.0,0.1715746521949768,24.658981323242188,25.0,1.6099849939346311,-4523.224609375,54.42318344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011369600892067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298761516809463,0.1298804134130478,-4.257626187609276e-06,0.0,0.0001026411555358,0.0,0.0,5.093658924102783,0.0,0.0,0.0,0.2744200825691223,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706561472266,-225.6632843017578,295.1882019042969,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533604238182,-226.35731506347656,296.3722229003906,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948623791337013,-2311.869873046875,304.1438293457031,0.8081243634223938,0.1545018255710601,0.1466798335313797,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607775837182998,0.9694448709487916,0.9694448709487916,1.0,1.0,-0.6063374876976013,0.2632465660572052,0.3430909514427185,0.0889197811484336,0.0,0.0,0.1715746521949768,24.658981323242188,25.0,1.6099849939346311,-4523.224609375,54.42318344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011369600892067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298761516809463,0.1298804134130478,-4.257626187609276e-06,0.0,0.0001026411555358,0.0,0.0,5.093658924102783,0.0,0.0,0.0,0.2744200825691223,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985171277076,-227.7433624267578,295.2270202636719,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550132885575,-226.4353790283203,296.37548828125,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962005108594894,-2338.05615234375,304.1436462402344,0.8113486170768738,0.1562979519367218,0.1483636796474456,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609493046998977,0.969704270362854,0.969704270362854,1.0,1.0,-0.6083486080169678,0.2641051709651947,0.344243437051773,0.089329294860363,0.0,0.0,0.1743514090776443,24.648143768310547,25.0,2.299789905548096,-4555.712890625,54.7081184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.101903848350048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313283294439315,0.131332591176033,-4.260218247509329e-06,0.0,0.0001034194501698,0.0,0.0,5.155409336090088,0.0,0.0,0.0,0.2746587991714477,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985171277076,-227.7433624267578,295.2270202636719,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550132885575,-226.4353790283203,296.37548828125,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962005108594894,-2338.05615234375,304.1436462402344,0.8113486170768738,0.1562979519367218,0.1483636796474456,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609493046998977,0.969704270362854,0.969704270362854,1.0,1.0,-0.6083486080169678,0.2641051709651947,0.344243437051773,0.089329294860363,0.0,0.0,0.1743514090776443,24.648143768310547,25.0,2.299789905548096,-4555.712890625,54.7081184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.101903848350048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313283294439315,0.131332591176033,-4.260218247509329e-06,0.0,0.0001034194501698,0.0,0.0,5.155409336090088,0.0,0.0,0.0,0.2746587991714477,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280223581939,-229.94888305664065,295.2680053710937,0.5492962598800659,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585043512284,-226.62066650390625,296.3809509277344,0.5492962598800659,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975762382149696,-2364.94140625,304.1434631347656,0.8145557045936584,0.1581316292285919,0.1500874757766723,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611262559890747,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104075312614441,0.2649829685688019,0.3454245924949646,0.0897514224052429,0.0,0.0,0.1769481599330902,24.63744354248047,25.0,1.705055594444275,-4586.91845703125,55.00154495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026489585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132676675915718,0.1326809376478195,-4.262618858774658e-06,0.0,0.0001041756477206,0.0,0.0,5.212852954864502,0.0,0.0,0.0,0.2748811841011047,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280223581939,-229.94888305664065,295.2680053710937,0.5492962598800659,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585043512284,-226.62066650390625,296.3809509277344,0.5492962598800659,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975762382149696,-2364.94140625,304.1434631347656,0.8145557045936584,0.1581316292285919,0.1500874757766723,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962598800659,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611262559890747,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104075312614441,0.2649829685688019,0.3454245924949646,0.0897514224052429,0.0,0.0,0.1769481599330902,24.63744354248047,25.0,1.705055594444275,-4586.91845703125,55.00154495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026489585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132676675915718,0.1326809376478195,-4.262618858774658e-06,0.0,0.0001041756477206,0.0,0.0,5.212852954864502,0.0,0.0,0.0,0.2748811841011047,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592549592256,-232.28860473632807,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038638731930404,-226.9180450439453,296.3882751464844,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989838242530822,-2392.401611328125,304.143310546875,0.8177360892295837,0.1599931120872497,0.1518392860889434,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613080948591232,0.9702086448669434,0.9702086448669434,1.0,1.0,-0.6125002503395081,0.2658741772174835,0.3466260433197021,0.0901833027601242,0.0,0.0,0.1795096397399902,24.627365112304688,25.0,0.7815887928009033,-4618.0673828125,55.30213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033697351813316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340042799711227,0.1340085417032241,-4.264932158548618e-06,0.0,0.0001049071361194,0.0,0.0,5.269461631774902,0.0,0.0,0.0,0.2750996053218841,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592549592256,-232.28860473632807,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038638731930404,-226.9180450439453,296.3882751464844,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989838242530822,-2392.401611328125,304.143310546875,0.8177360892295837,0.1599931120872497,0.1518392860889434,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613080948591232,0.9702086448669434,0.9702086448669434,1.0,1.0,-0.6125002503395081,0.2658741772174835,0.3466260433197021,0.0901833027601242,0.0,0.0,0.1795096397399902,24.627365112304688,25.0,0.7815887928009033,-4618.0673828125,55.30213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033697351813316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340042799711227,0.1340085417032241,-4.264932158548618e-06,0.0,0.0001049071361194,0.0,0.0,5.269461631774902,0.0,0.0,0.0,0.2750996053218841,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.003075554035604,-233.5108337402344,295.3326110839844,0.5495134592056274,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495134592056274,0.050000000745058,0.0482459962368011,293.17333984375,297.1499938964844,293.1499938964844,0.0038673016242682,-227.11050415039065,296.3927001953125,0.5495134592056274,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996986404061317,-2406.322509765625,304.1432189941406,0.8193185925483704,0.1609335094690323,0.1527246683835983,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495134592056274,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614008545875549,0.9703347086906432,0.9703347086906432,1.0,1.0,-0.6135580539703369,0.2663243114948272,0.3472337126731872,0.090402640402317,0.0,0.0,0.1807983666658401,24.62262344360352,25.0,0.3893020451068878,-4633.8095703125,55.4550666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037210971117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346742510795593,0.1346785128116607,-4.266089490556624e-06,0.0,0.0001052637308021,0.0,0.0,5.2980570793151855,0.0,0.0,0.0,0.2752097249031067,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.0030922037549316,-234.7595672607422,295.3550109863281,0.5495848059654236,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848059654236,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038711426313966,-227.326904296875,296.3976135253906,0.5495848059654236,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004192605614662,-2420.33740234375,304.1431579589844,0.8208959698677063,0.1618790328502655,0.1536149829626083,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848059654236,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614946126937866,0.9704573750495912,0.9704573750495912,1.0,1.0,-0.6146216988563538,0.2667767107486725,0.3478450179100036,0.0906238108873367,0.0,0.0,0.1820968985557556,24.61804580688477,25.0,0.0686078667640686,-4649.69287109375,55.60944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1040681526064872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135351687669754,0.1353559494018554,-4.267255917511648e-06,0.0,0.0001056159453582,0.0,0.0,5.326994895935059,0.0,0.0,0.0,0.2753211557865143,4.0,0.0,1.0
841020,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266792211681,-237.3448486328125,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801524788141,-227.83580017089844,296.4089660644531,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018778681755065,-2448.640380859375,304.1430053710937,0.8240417242050171,0.1637856364250183,0.1554107218980789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616852432489395,0.9707027673721312,0.9707027673721312,1.0,1.0,-0.616767406463623,0.2676886320114136,0.3490788042545318,0.0910719186067581,0.0,0.0,0.1847310364246368,24.609413146972656,25.0,-0.3199366331100464,-4681.939453125,55.92271041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047514975070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367352306842804,0.136739507317543,-4.269639703124994e-06,0.0,0.0001063094532582,0.0,0.0,5.386183738708496,0.0,0.0,0.0,0.2755489945411682,4.0,0.0,1.0
841080,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266792211681,-237.3448486328125,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801524788141,-227.83580017089844,296.4089660644531,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018778681755065,-2448.640380859375,304.1430053710937,0.8240417242050171,0.1637856364250183,0.1554107218980789,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616852432489395,0.9707027673721312,0.9707027673721312,1.0,1.0,-0.616767406463623,0.2676886320114136,0.3490788042545318,0.0910719186067581,0.0,0.0,0.1847310364246368,24.609413146972656,25.0,-0.3199366331100464,-4681.939453125,55.92271041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047514975070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367352306842804,0.136739507317543,-4.269639703124994e-06,0.0,0.0001063094532582,0.0,0.0,5.386183738708496,0.0,0.0,0.0,0.2755489945411682,4.0,0.0,1.0
841140,293.05389404296875,297.1499938964844,293.1499938964844,0.0031626722775399,-240.0417633056641,295.4493408203125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038908808492124,-228.4417724609375,296.4224853515625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033569127321243,-2477.25146484375,304.14288330078125,0.8271816968917847,0.1657113581895828,0.1572248786687851,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797332048416,0.9709481000900269,0.9709481000900269,1.0,1.0,-0.6189353466033936,0.2686091959476471,0.3503261506557464,0.0915272161364555,0.0,0.0,0.1874100714921951,24.60142707824707,25.0,-0.4308742880821228,-4714.7666015625,56.241641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.10542693734169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576359272003,0.1381619125604629,-4.272100795787992e-06,0.0,0.000106994935777,0.0,0.0,5.447171211242676,0.0,0.0,0.0,0.275783896446228,4.0,0.0,1.0
841200,293.05389404296875,297.1499938964844,293.1499938964844,0.0031626722775399,-240.0417633056641,295.4493408203125,0.5498652458190918,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038908808492124,-228.4417724609375,296.4224853515625,0.5498652458190918,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033569127321243,-2477.25146484375,304.14288330078125,0.8271816968917847,0.1657113581895828,0.1572248786687851,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498652458190918,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797332048416,0.9709481000900269,0.9709481000900269,1.0,1.0,-0.6189353466033936,0.2686091959476471,0.3503261506557464,0.0915272161364555,0.0,0.0,0.1874100714921951,24.60142707824707,25.0,-0.4308742880821228,-4714.7666015625,56.241641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.10542693734169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576359272003,0.1381619125604629,-4.272100795787992e-06,0.0,0.000106994935777,0.0,0.0,5.447171211242676,0.0,0.0,0.0,0.275783896446228,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002157531678,-242.8512420654297,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039033680222928,-229.1459503173828,296.43829345703125,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048549190163612,-2506.137939453125,304.14276123046875,0.8303239941596985,0.1676555126905441,0.1590567380189895,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620779186487198,0.9711856842041016,0.9711856842041016,1.0,1.0,-0.6211246848106384,0.269538015127182,0.3515866696834564,0.0919893532991409,0.0,0.0,0.1901229172945022,24.59405899047852,25.0,-0.3753427565097809,-4748.0478515625,56.56612014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061019226908683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139614924788475,0.1396192014217376,-4.274641014490044e-06,0.0,0.0001076799599104,0.0,0.0,5.50980806350708,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002157531678,-242.8512420654297,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039033680222928,-229.1459503173828,296.43829345703125,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048549190163612,-2506.137939453125,304.14276123046875,0.8303239941596985,0.1676555126905441,0.1590567380189895,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620779186487198,0.9711856842041016,0.9711856842041016,1.0,1.0,-0.6211246848106384,0.269538015127182,0.3515866696834564,0.0919893532991409,0.0,0.0,0.1901229172945022,24.59405899047852,25.0,-0.3753427565097809,-4748.0478515625,56.56612014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061019226908683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139614924788475,0.1396192014217376,-4.274641014490044e-06,0.0,0.0001076799599104,0.0,0.0,5.50980806350708,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032392006833106,-245.7642364501953,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039174994453787,-229.9413604736328,296.456298828125,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063697412610054,-2535.257080078125,304.14263916015625,0.833472728729248,0.1696157455444336,0.1609040647745132,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793525457382,0.971423327922821,0.971423327922821,1.0,1.0,-0.6233326196670532,0.2704740762710571,0.3528585731983185,0.0924577862024307,0.0,0.0,0.1928552985191345,24.587207794189453,25.0,-0.2692234814167022,-4781.64794921875,56.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067830845713615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410996168851852,0.1411038935184478,-4.277247171557974e-06,0.0,0.0001083712559193,0.0,0.0,5.573782444000244,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032392006833106,-245.7642364501953,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039174994453787,-229.9413604736328,296.456298828125,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063697412610054,-2535.257080078125,304.14263916015625,0.833472728729248,0.1696157455444336,0.1609040647745132,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622793525457382,0.971423327922821,0.971423327922821,1.0,1.0,-0.6233326196670532,0.2704740762710571,0.3528585731983185,0.0924577862024307,0.0,0.0,0.1928552985191345,24.587207794189453,25.0,-0.2692234814167022,-4781.64794921875,56.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067830845713615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410996168851852,0.1411038935184478,-4.277247171557974e-06,0.0,0.0001083712559193,0.0,0.0,5.573782444000244,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032592518255114,-247.2607269287109,295.5783996582031,0.5502063035964966,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.0039252042770385,-230.37448120117188,296.4661560058594,0.5502063035964966,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.1071333587169647,-2549.901123046875,304.1426086425781,0.8350512385368347,0.1706017255783081,0.1618333607912063,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623812764883041,0.9715421199798584,0.9715421199798584,1.0,1.0,-0.6244434714317322,0.2709447741508484,0.3534986972808838,0.0926943123340606,0.0,0.0,0.1942262798547744,24.58397483825684,25.0,-0.2163296937942505,-4798.5419921875,57.06225204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.107127733528614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418508887290954,0.1418551653623581,-4.27857366958051e-06,0.0,0.0001087210330297,0.0,0.0,5.606217384338379,0.0,0.0,0.0,0.2763977944850921,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032796619925647,-248.78277587890625,295.6056823730469,0.5502735376358032,0.050000000745058,0.0458102002739906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039333198219537,-230.83029174804688,296.4765625,0.5502735376358032,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1079008430242538,-2564.5966796875,304.1425476074219,0.8366327881813049,0.1715913116931915,0.162766084074974,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624839156866073,0.9716579914093018,0.9716579914093018,1.0,1.0,-0.6255583763122559,0.2714169919490814,0.3541413843631744,0.0929322391748428,0.0,0.0,0.1955993026494979,24.580854415893555,25.0,-0.1700643897056579,-4815.4912109375,57.23004531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074756756424903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426074057817459,0.1426116824150085,-4.279913810023572e-06,0.0,0.0001090741498046,0.0,0.0,5.638920307159424,0.0,0.0,0.0,0.2765242159366607,4.0,0.0,1.0
841620,293.0299377441406,297.1499938964844,293.1499938964844,0.0033215845469385,-251.9052734375,295.66168212890625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393577694892,293.1307067871094,297.1499938964844,293.1499938964844,0.003950813319534,-231.8117218017578,296.4989929199219,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.109447494149208,-2594.142333984375,304.1424560546875,0.8398072719573975,0.1735810488462448,0.1646416783332824,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913398504257,0.9718896746635436,0.9718896746635436,1.0,1.0,-0.627800464630127,0.2723661959171295,0.355434238910675,0.0934123396873474,0.0,0.0,0.1983500272035598,24.574939727783203,25.0,-0.1011655330657959,-4849.54736328125,57.569114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081833988428115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441353112459182,0.1441395878791809,-4.282633653929224e-06,0.0,0.0001097923959605,0.0,0.0,5.7050981521606445,0.0,0.0,0.0,0.2767803370952606,4.0,0.0,1.0
