time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0299377441406,297.1499938964844,293.1499938964844,0.0033215845469385,-251.9052734375,295.66168212890625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393577694892,293.1307067871094,297.1499938964844,293.1499938964844,0.003950813319534,-231.8117218017578,296.4989929199219,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.109447494149208,-2594.142333984375,304.1424560546875,0.8398072719573975,0.1735810488462448,0.1646416783332824,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626913398504257,0.9718896746635436,0.9718896746635436,1.0,1.0,-0.627800464630127,0.2723661959171295,0.355434238910675,0.0934123396873474,0.0,0.0,0.1983500272035598,24.574939727783203,25.0,-0.1011655330657959,-4849.54736328125,57.569114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081833988428115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441353112459182,0.1441395878791809,-4.282633653929224e-06,0.0,0.0001097923959605,0.0,0.0,5.7050981521606445,0.0,0.0,0.0,0.2767803370952606,4.0,0.0,1.0
841740,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649650868028,-255.13082885742188,295.7195739746094,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039699799381196,-232.8854522705078,296.5235900878906,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110090911388397,-2623.8818359375,304.1423645019531,0.8429981470108032,0.1755839735269546,0.1665298789739608,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014611244201,0.9721213579177856,0.9721213579177856,1.0,1.0,-0.6300577521324158,0.2733213305473327,0.3567364513874054,0.0938978344202041,0.0,0.0,0.2011048644781112,24.56942367553711,25.0,-0.0562109053134918,-4883.82080078125,57.91264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089085787534713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456819474697113,0.1456862390041351,-4.285403520043474e-06,0.0,0.0001105283590732,0.0,0.0,5.772263526916504,0.0,0.0,0.0,0.2770405113697052,4.0,0.0,1.0
841800,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649650868028,-255.13082885742188,295.7195739746094,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039699799381196,-232.8854522705078,296.5235900878906,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110090911388397,-2623.8818359375,304.1423645019531,0.8429981470108032,0.1755839735269546,0.1665298789739608,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629014611244201,0.9721213579177856,0.9721213579177856,1.0,1.0,-0.6300577521324158,0.2733213305473327,0.3567364513874054,0.0938978344202041,0.0,0.0,0.2011048644781112,24.56942367553711,25.0,-0.0562109053134918,-4883.82080078125,57.91264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089085787534713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456819474697113,0.1456862390041351,-4.285403520043474e-06,0.0,0.0001105283590732,0.0,0.0,5.772263526916504,0.0,0.0,0.0,0.2770405113697052,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034097814932465,-258.4571228027344,295.7793273925781,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039907959289848,-234.0498504638672,296.5503234863281,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125849038362503,-2653.80029296875,304.14227294921875,0.846206545829773,0.177599087357521,0.168429747223854,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140559911728,0.9723450541496276,0.9723450541496276,1.0,1.0,-0.6323291063308716,0.274281769990921,0.3580473363399505,0.0943882837891578,0.0,0.0,0.2038611620664596,24.56426239013672,25.0,-0.019588416442275,-4918.32421875,58.26042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521019935607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472461074590683,0.1472503989934921,-4.288222044124268e-06,0.0,0.0001112829486373,0.0,0.0,5.840371131896973,0.0,0.0,0.0,0.2773046493530273,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034097814932465,-258.4571228027344,295.7793273925781,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039907959289848,-234.0498504638672,296.5503234863281,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125849038362503,-2653.80029296875,304.14227294921875,0.846206545829773,0.177599087357521,0.168429747223854,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631140559911728,0.9723450541496276,0.9723450541496276,1.0,1.0,-0.6323291063308716,0.274281769990921,0.3580473363399505,0.0943882837891578,0.0,0.0,0.2038611620664596,24.56426239013672,25.0,-0.019588416442275,-4918.32421875,58.26042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521019935607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472461074590683,0.1472503989934921,-4.288222044124268e-06,0.0,0.0001112829486373,0.0,0.0,5.840371131896973,0.0,0.0,0.0,0.2773046493530273,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560691565275,-261.8858947753906,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040132948197424,-235.30642700195312,296.5792236328125,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141745895147323,-2683.890625,304.1422119140625,0.8494333028793335,0.1796258836984634,0.1703407168388366,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633290201425552,0.9725687503814696,0.9725687503814696,1.0,1.0,-0.6346138715744019,0.2752474546432495,0.3593664169311523,0.0948836132884025,0.0,0.0,0.2066166549921035,24.559431076049805,25.0,-0.0259862933307886,-4952.85791015625,58.612342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104142889380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488264203071594,0.1488307118415832,-4.2910878619295545e-06,0.0,0.0001120564702432,0.0,0.0,5.909368991851807,0.0,0.0,0.0,0.2775725126266479,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560691565275,-261.8858947753906,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040132948197424,-235.30642700195312,296.5792236328125,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141745895147323,-2683.890625,304.1422119140625,0.8494333028793335,0.1796258836984634,0.1703407168388366,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633290201425552,0.9725687503814696,0.9725687503814696,1.0,1.0,-0.6346138715744019,0.2752474546432495,0.3593664169311523,0.0948836132884025,0.0,0.0,0.2066166549921035,24.559431076049805,25.0,-0.0259862933307886,-4952.85791015625,58.612342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104142889380455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488264203071594,0.1488307118415832,-4.2910878619295545e-06,0.0,0.0001120564702432,0.0,0.0,5.909368991851807,0.0,0.0,0.0,0.2775725126266479,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034797526895999,-263.6381225585937,295.8724060058594,0.550868809223175,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040251794271171,-235.96987915039065,296.5944519042969,0.550868809223175,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149751096963882,-2699.009765625,304.1421813964844,0.8510536551475525,0.1806434988975525,0.1713002473115921,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634373515844345,0.9726805686950684,0.9726805686950684,1.0,1.0,-0.6357611417770386,0.2757321894168854,0.3600289225578308,0.0951330587267875,0.0,0.0,0.2080011069774627,24.55712890625,25.0,-0.1596934795379638,-4970.0087890625,58.789833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108017489314079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496243178844452,0.149628609418869,-4.292538505978882e-06,0.0,0.0001124496920965,0.0,0.0,5.94427490234375,0.0,0.0,0.0,0.2777081429958343,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035038145724684,-265.4167175292969,295.904296875,0.5509341955184937,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040374970994889,-236.6571807861328,296.6101989746094,0.5509341955184937,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157792285084724,-2714.1748046875,304.1421203613281,0.8526785373687744,0.1816638559103012,0.1722623258829116,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635462343692779,0.9727891087532043,0.9727891087532043,1.0,1.0,-0.6369113922119141,0.2762180864810943,0.3606933355331421,0.0953835844993591,0.0,0.0,0.2093962132930755,24.55489730834961,25.0,-0.0820030197501182,-4988.08642578125,58.96831130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111931800842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150432139635086,0.1504364311695099,-4.294006430427544e-06,0.0,0.0001128469375544,0.0,0.0,5.979656219482422,0.0,0.0,0.0,0.2778456211090088,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529138986021,-269.0311889648437,295.9698486328125,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632467716932,-238.08428955078125,296.64361572265625,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173883527517318,-2744.436279296875,304.1420593261719,0.8559412360191345,0.1837119907140731,0.1741936355829239,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637654900550842,0.9730061292648317,0.9730061292648317,1.0,1.0,-0.639220654964447,0.2771932184696197,0.3620274364948272,0.0958878844976425,0.0,0.0,0.2120683342218399,24.550613403320312,25.0,1.515920639038086,-5027.04736328125,59.32810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119942665100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287543535232,0.152033045887947,-4.296976385376183e-06,0.0,0.0001136599457822,0.0,0.0,6.049808025360107,0.0,0.0,0.0,0.2781186401844024,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529138986021,-269.0311889648437,295.9698486328125,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632467716932,-238.08428955078125,296.64361572265625,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173883527517318,-2744.436279296875,304.1420593261719,0.8559412360191345,0.1837119907140731,0.1741936355829239,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637654900550842,0.9730061292648317,0.9730061292648317,1.0,1.0,-0.639220654964447,0.2771932184696197,0.3620274364948272,0.0958878844976425,0.0,0.0,0.2120683342218399,24.550613403320312,25.0,1.515920639038086,-5027.04736328125,59.32810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119942665100097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287543535232,0.152033045887947,-4.296976385376183e-06,0.0,0.0001136599457822,0.0,0.0,6.049808025360107,0.0,0.0,0.0,0.2781186401844024,4.0,0.0,1.0
842340,292.9958801269531,297.1499938964844,293.1499938964844,0.0036032947245985,-272.71759033203125,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904199704527,-239.5758819580078,296.679931640625,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189957559108734,-2774.55126953125,304.1420288085937,0.8592197299003601,0.1857694089412689,0.1761338710784912,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639867126941681,0.9732231497764589,0.9732231497764589,1.0,1.0,-0.6415406465530396,0.2781725525856018,0.3633680641651153,0.0963963344693183,0.0,0.0,0.2143621444702148,24.54658317565918,25.0,2.473360538482666,-5063.38037109375,59.691627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128252074122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1534509360790252,-4.299773081584135e-06,0.0,0.0001145032438216,0.0,0.0,6.112473011016846,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842400,292.9958801269531,297.1499938964844,293.1499938964844,0.0036032947245985,-272.71759033203125,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904199704527,-239.5758819580078,296.679931640625,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189957559108734,-2774.55126953125,304.1420288085937,0.8592197299003601,0.1857694089412689,0.1761338710784912,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639867126941681,0.9732231497764589,0.9732231497764589,1.0,1.0,-0.6415406465530396,0.2781725525856018,0.3633680641651153,0.0963963344693183,0.0,0.0,0.2143621444702148,24.54658317565918,25.0,2.473360538482666,-5063.38037109375,59.691627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128252074122428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1534509360790252,-4.299773081584135e-06,0.0,0.0001145032438216,0.0,0.0,6.112473011016846,0.0,0.0,0.0,0.27836474776268,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.003654955420643,-276.4979858398437,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192192584276,-241.1632232666016,296.71783447265625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206240579485893,-2804.989013671875,304.1419677734375,0.8625116944313049,0.1878352910280227,0.1780821681022644,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097681760788,0.9734342098236084,0.9734342098236084,1.0,1.0,-0.6438702940940857,0.2791561782360077,0.364714115858078,0.096907190978527,0.0,0.0,0.2165310233831405,24.542787551879883,25.0,1.2300480604171753,-5097.18994140625,60.05870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.113669142127037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547442227602005,0.1547485142946243,-4.30227919423487e-06,0.0,0.0001153597258962,0.0,0.0,6.169870853424072,0.0,0.0,0.0,0.2785903513431549,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.003654955420643,-276.4979858398437,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192192584276,-241.1632232666016,296.71783447265625,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206240579485893,-2804.989013671875,304.1419677734375,0.8625116944313049,0.1878352910280227,0.1780821681022644,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642097681760788,0.9734342098236084,0.9734342098236084,1.0,1.0,-0.6438702940940857,0.2791561782360077,0.364714115858078,0.096907190978527,0.0,0.0,0.2165310233831405,24.542787551879883,25.0,1.2300480604171753,-5097.18994140625,60.05870819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.113669142127037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547442227602005,0.1547485142946243,-4.30227919423487e-06,0.0,0.0001153597258962,0.0,0.0,6.169870853424072,0.0,0.0,0.0,0.2785903513431549,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084650248289,-280.4149169921875,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041500469669699,-242.8695678710937,296.75714111328125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222756132483482,-2835.79296875,304.14190673828125,0.8658159971237183,0.1899098008871078,0.1800384819507599,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644345819950103,0.973645269870758,0.973645269870758,1.0,1.0,-0.6462096571922302,0.2801448404788971,0.3660648167133331,0.0974190682172775,0.0,0.0,0.2187849879264831,24.53919982910156,25.0,-0.2986716628074646,-5129.95068359375,60.429325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145132258534431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560830920934677,0.1560873985290527,-4.304752565076342e-06,0.0,0.0001162163607659,0.0,0.0,6.229058742523193,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084650248289,-280.4149169921875,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041500469669699,-242.8695678710937,296.75714111328125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222756132483482,-2835.79296875,304.14190673828125,0.8658159971237183,0.1899098008871078,0.1800384819507599,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644345819950103,0.973645269870758,0.973645269870758,1.0,1.0,-0.6462096571922302,0.2801448404788971,0.3660648167133331,0.0974190682172775,0.0,0.0,0.2187849879264831,24.53919982910156,25.0,-0.2986716628074646,-5129.95068359375,60.429325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145132258534431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560830920934677,0.1560873985290527,-4.304752565076342e-06,0.0,0.0001162163607659,0.0,0.0,6.229058742523193,0.0,0.0,0.0,0.27882120013237,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037357823457568,-282.4169006347656,296.2132873535156,0.5515187382698059,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041661583818495,-243.76559448242188,296.7772521972656,0.5515187382698059,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.123112604022026,-2851.381591796875,304.141845703125,0.8674726486206055,0.1909504234790802,0.1810197532176971,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645476222038269,0.9737507700920104,0.9737507700920104,1.0,1.0,-0.6473830938339233,0.2806411385536194,0.3667419552803039,0.0976753979921341,0.0,0.0,0.2200097441673278,24.53746223449707,25.0,-1.753511667251587,-5144.7373046875,60.61595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149303987622261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15679532289505,0.156799629330635,-4.306035862100544e-06,0.0,0.0001166397487395,0.0,0.0,6.2605485916137695,0.0,0.0,0.0,0.278943806886673,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.0037635823246091,-284.457763671875,296.24884033203125,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041828271932899,-244.69705200195312,296.79754638671875,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.123959481716156,-2867.143310546875,304.14178466796875,0.8691323399543762,0.1919935196638107,0.1820032149553299,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646610796451568,0.9738521575927734,0.9738521575927734,1.0,1.0,-0.6485590934753418,0.2811386883258819,0.3674204349517822,0.0979319587349891,0.0,0.0,0.2213825583457946,24.535755157470703,25.0,-3.0867514610290527,-5160.478515625,60.80348587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153411641716957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575821638107299,0.157586470246315,-4.30740374213201e-06,0.0,0.000117056624731,0.0,0.0,6.29530668258667,0.0,0.0,0.0,0.2790786027908325,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204458542168,-288.6270751953125,296.32086181640625,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176046408712,-246.64019775390625,296.83935546875,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.125668466091156,-2898.885986328125,304.1416931152344,0.8724609017372131,0.1940871924161911,0.1839770376682281,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892015218734,0.974054992198944,0.974054992198944,1.0,1.0,-0.650919497013092,0.2821380198001861,0.3687814772129059,0.0984460636973381,0.0,0.0,0.2244969606399536,24.532379150390625,25.0,-4.045562744140625,-5194.4345703125,61.18122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161482706665992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594116538763046,0.1594159603118896,-4.310572876420338e-06,0.0,0.0001178757302113,0.0,0.0,6.376266002655029,0.0,0.0,0.0,0.2793915569782257,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204458542168,-288.6270751953125,296.32086181640625,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176046408712,-246.64019775390625,296.83935546875,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.125668466091156,-2898.885986328125,304.1416931152344,0.8724609017372131,0.1940871924161911,0.1839770376682281,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892015218734,0.974054992198944,0.974054992198944,1.0,1.0,-0.650919497013092,0.2821380198001861,0.3687814772129059,0.0984460636973381,0.0,0.0,0.2244969606399536,24.532379150390625,25.0,-4.045562744140625,-5194.4345703125,61.18122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.1161482706665992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594116538763046,0.1594159603118896,-4.310572876420338e-06,0.0,0.0001178757302113,0.0,0.0,6.376266002655029,0.0,0.0,0.0,0.2793915569782257,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788134697824,-292.88238525390625,296.3951110839844,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042540822178125,-248.66360473632807,296.8837585449219,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127381831407547,-2930.595703125,304.1416015625,0.8758010268211365,0.1961912661790847,0.1859605759382248,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189625263214,0.97425776720047,0.97425776720047,1.0,1.0,-0.6532914638519287,0.2831431627273559,0.3701483011245727,0.0989616960287094,0.0,0.0,0.2278852760791778,24.529041290283203,25.0,-2.257043600082397,-5234.72998046875,61.56265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.11694847792387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614837199449539,0.1614880412817001,-4.314317266107537e-06,0.0,0.0001186878362204,0.0,0.0,6.468459129333496,0.0,0.0,0.0,0.2797495722770691,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788134697824,-292.88238525390625,296.3951110839844,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042540822178125,-248.66360473632807,296.8837585449219,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.127381831407547,-2930.595703125,304.1416015625,0.8758010268211365,0.1961912661790847,0.1859605759382248,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651189625263214,0.97425776720047,0.97425776720047,1.0,1.0,-0.6532914638519287,0.2831431627273559,0.3701483011245727,0.0989616960287094,0.0,0.0,0.2278852760791778,24.529041290283203,25.0,-2.257043600082397,-5234.72998046875,61.56265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.11694847792387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614837199449539,0.1614880412817001,-4.314317266107537e-06,0.0,0.0001186878362204,0.0,0.0,6.468459129333496,0.0,0.0,0.0,0.2797495722770691,4.0,0.0,1.0
843060,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382833056151,-297.1650695800781,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042917961254715,-250.7175750732422,296.9320068359375,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708780288696,-2961.697998046875,304.1416015625,0.8791502118110657,0.1983050256967544,0.1879533976316452,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503179550171,0.9744539856910706,0.9744539856910706,1.0,1.0,-0.6556745767593384,0.2841538190841675,0.3715207874774933,0.0994787588715553,0.0,0.0,0.2309478372335434,24.5257511138916,25.0,1.9544426202774048,-5277.49072265625,61.947731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177723333239555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634966284036636,0.1635009348392486,-4.318287665228127e-06,0.0,0.0001195239528897,0.0,0.0,6.558797836303711,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843120,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382833056151,-297.1650695800781,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042917961254715,-250.7175750732422,296.9320068359375,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708780288696,-2961.697998046875,304.1416015625,0.8791502118110657,0.1983050256967544,0.1879533976316452,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503179550171,0.9744539856910706,0.9744539856910706,1.0,1.0,-0.6556745767593384,0.2841538190841675,0.3715207874774933,0.0994787588715553,0.0,0.0,0.2309478372335434,24.5257511138916,25.0,1.9544426202774048,-5277.49072265625,61.947731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177723333239555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634966284036636,0.1635009348392486,-4.318287665228127e-06,0.0,0.0001195239528897,0.0,0.0,6.558797836303711,0.0,0.0,0.0,0.2801038920879364,4.0,0.0,1.0
843180,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986763149499,-301.485595703125,296.55322265625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307458981871,-252.8228302001953,296.98309326171875,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592242956161,-2992.68115234375,304.1415710449219,0.882504403591156,0.2004273682832718,0.189954474568367,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832380056381,0.9746501445770264,0.9746501445770264,1.0,1.0,-0.6580676436424255,0.2851694524288177,0.3728981614112854,0.0999972075223922,0.0,0.0,0.2335432022809982,24.522550582885746,25.0,2.68499493598938,-5314.8642578125,62.33636093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186207979917526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036905288696,0.1652080118656158,-4.321841061027953e-06,0.0,0.0001203850333695,0.0,0.0,6.635920524597168,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986763149499,-301.485595703125,296.55322265625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307458981871,-252.8228302001953,296.98309326171875,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307592242956161,-2992.68115234375,304.1415710449219,0.882504403591156,0.2004273682832718,0.189954474568367,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832380056381,0.9746501445770264,0.9746501445770264,1.0,1.0,-0.6580676436424255,0.2851694524288177,0.3728981614112854,0.0999972075223922,0.0,0.0,0.2335432022809982,24.522550582885746,25.0,2.68499493598938,-5314.8642578125,62.33636093139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186207979917526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652036905288696,0.1652080118656158,-4.321841061027953e-06,0.0,0.0001203850333695,0.0,0.0,6.635920524597168,0.0,0.0,0.0,0.2804102301597595,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040295468643307,-303.6923217773437,296.59375,0.5521712899208069,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043509737588465,-253.9179534912109,297.0091552734375,0.5521712899208069,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316123008728027,-3008.31298828125,304.1415710449219,0.8841825723648071,0.2014917433261871,0.1909580081701278,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657002866268158,0.9747482538223268,0.9747482538223268,1.0,1.0,-0.6592677235603333,0.2856790721416473,0.3735886216163635,0.1002569645643234,0.0,0.0,0.2347927540540695,24.52098846435547,25.0,2.2682435512542725,-5332.892578125,62.53199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190480962395668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660106629133224,0.1660149991512298,-4.32347042078618e-06,0.0,0.0001208186804433,0.0,0.0,6.672378063201904,0.0,0.0,0.0,0.2805545628070831,4.0,0.0,1.0
843360,292.9537353515625,297.1499938964844,293.1499938964844,0.0040608276613056,-305.92633056640625,296.634521484375,0.5522370934486389,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043716803193092,-255.0394744873047,297.0356140136719,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324708759784698,-3024.02880859375,304.1415405273437,0.8858612179756165,0.2025583833456039,0.1919635534286499,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658177077770233,0.9748426675796508,0.9748426675796508,1.0,1.0,-0.6604702472686768,0.2861898839473724,0.3742803633213043,0.1005170494318008,0.0,0.0,0.236033022403717,24.51944160461425,25.0,1.7531659603118896,-5350.87646484375,62.72851943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194757297635078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668116301298141,0.1668159663677215,-4.325061581766931e-06,0.0,0.0001212526767631,0.0,0.0,6.7085723876953125,0.0,0.0,0.0,0.2806974351406097,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041246055625379,-310.4715576171875,296.7169189453125,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044144759885966,-257.3560791015625,297.0897216796875,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134202241897583,-3055.662841796875,304.1414794921875,0.8892195820808411,0.2046984881162643,0.1939809620380401,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.975031554698944,0.975031554698944,1.0,1.0,-0.6628828048706055,0.2872151732444763,0.3756676316261291,0.1010384783148765,0.0,0.0,0.2385067194700241,24.51637077331543,25.0,0.8054970502853394,-5386.99072265625,63.124210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301772475242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145033359527,0.1684188246726989,-4.3282170736347325e-06,0.0,0.0001221198326675,0.0,0.0,6.781101703643799,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
