time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041246055625379,-310.4715576171875,296.7169189453125,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044144759885966,-257.3560791015625,297.0897216796875,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134202241897583,-3055.662841796875,304.1414794921875,0.8892195820808411,0.2046984881162643,0.1939809620380401,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536676645279,0.975031554698944,0.975031554698944,1.0,1.0,-0.6628828048706055,0.2872151732444763,0.3756676316261291,0.1010384783148765,0.0,0.0,0.2385067194700241,24.51637077331543,25.0,0.8054970502853394,-5386.99072265625,63.124210357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301772475242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145033359527,0.1684188246726989,-4.3282170736347325e-06,0.0,0.0001221198326675,0.0,0.0,6.781101703643799,0.0,0.0,0.0,0.2809832394123077,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041904924437403,-315.1468811035156,296.8013000488281,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594686478376,-259.78424072265625,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135951891541481,-3087.54541015625,304.1413879394531,0.8925890922546387,0.2068585753440857,0.1960124373435974,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.1662911921739578,0.9752204418182372,0.9752204418182372,1.0,1.0,-0.6653121113777161,0.2882482707500458,0.3770638704299927,0.1015631183981895,0.0,0.0,0.2409619688987732,24.51304626464844,25.0,1.0062220096588137,-5422.5048828125,63.52413177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.121181271970272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700285226106643,0.1700328588485717,-4.331399395596236e-06,0.0,0.0001229835906997,0.0,0.0,6.854335784912109,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041904924437403,-315.1468811035156,296.8013000488281,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594686478376,-259.78424072265625,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135951891541481,-3087.54541015625,304.1413879394531,0.8925890922546387,0.2068585753440857,0.1960124373435974,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.1662911921739578,0.9752204418182372,0.9752204418182372,1.0,1.0,-0.6653121113777161,0.2882482707500458,0.3770638704299927,0.1015631183981895,0.0,0.0,0.2409619688987732,24.51304626464844,25.0,1.0062220096588137,-5422.5048828125,63.52413177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.121181271970272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700285226106643,0.1700328588485717,-4.331399395596236e-06,0.0,0.0001229835906997,0.0,0.0,6.854335784912109,0.0,0.0,0.0,0.2812716662883758,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042587029747664,-319.9526672363281,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067253522574,-262.316162109375,297.2056579589844,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377210766077041,-3119.68017578125,304.1413269042969,0.8959985971450806,0.209049716591835,0.1980736702680587,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.1871032714844,291.1329040527344,1.0,0.1665308177471161,0.9754010438919068,0.9754010438919068,1.0,1.0,-0.6677767038345337,0.2892967462539673,0.3784799575805664,0.1020950227975845,0.0,0.0,0.2431928217411041,24.50878143310547,25.0,1.5261518955230713,-5456.666015625,63.93032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220226287841796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715441346168518,0.1715484708547592,-4.334514869697159e-06,0.0,0.0001238374534295,0.0,0.0,6.923476696014404,0.0,0.0,0.0,0.2815453708171844,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042587029747664,-319.9526672363281,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067253522574,-262.316162109375,297.2056579589844,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377210766077041,-3119.68017578125,304.1413269042969,0.8959985971450806,0.209049716591835,0.1980736702680587,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385437011719,293.1871032714844,291.1329040527344,1.0,0.1665308177471161,0.9754010438919068,0.9754010438919068,1.0,1.0,-0.6677767038345337,0.2892967462539673,0.3784799575805664,0.1020950227975845,0.0,0.0,0.2431928217411041,24.50878143310547,25.0,1.5261518955230713,-5456.666015625,63.93032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220226287841796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715441346168518,0.1715484708547592,-4.334514869697159e-06,0.0,0.0001238374534295,0.0,0.0,6.923476696014404,0.0,0.0,0.0,0.2815453708171844,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289843015372,-324.8829345703125,296.978515625,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045561497099697,-264.9576110839844,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395170390605926,-3152.219970703125,304.1412048339844,0.8994249701499939,0.2112601101398468,0.2001549750566482,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.1667726933956146,0.9755816459655762,0.9755816459655762,1.0,1.0,-0.6702651977539062,0.290355920791626,0.3799092471599579,0.1026320531964302,0.0,0.0,0.245315596461296,24.50422096252441,25.0,1.0308042764663696,-5489.7607421875,64.34198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228460446000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729663908481598,0.1729707270860672,-4.337430254963692e-06,0.0,0.0001246731117134,0.0,0.0,6.988504409790039,0.0,0.0,0.0,0.2818033397197723,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289843015372,-324.8829345703125,296.978515625,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045561497099697,-264.9576110839844,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395170390605926,-3152.219970703125,304.1412048339844,0.8994249701499939,0.2112601101398468,0.2001549750566482,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.1667726933956146,0.9755816459655762,0.9755816459655762,1.0,1.0,-0.6702651977539062,0.290355920791626,0.3799092471599579,0.1026320531964302,0.0,0.0,0.245315596461296,24.50422096252441,25.0,1.0308042764663696,-5489.7607421875,64.34198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228460446000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729663908481598,0.1729707270860672,-4.337430254963692e-06,0.0,0.0001246731117134,0.0,0.0,6.988504409790039,0.0,0.0,0.0,0.2818033397197723,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.004364974796772,-327.3996276855469,297.0240478515625,0.552864134311676,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045817499049007,-266.3233947753906,297.29937744140625,0.552864134311676,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404248178005218,-3168.636962890625,304.14117431640625,0.9011409878730774,0.2123717814683914,0.2012018859386444,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00927734375,293.1965026855469,291.1338806152344,1.0,0.1668944954872131,0.975671887397766,0.975671887397766,1.0,1.0,-0.6715168952941895,0.2908888757228851,0.3806280195713043,0.1029022261500358,0.0,0.0,0.2463712841272354,24.50191879272461,25.0,0.7564315795898438,-5506.34033203125,64.5497817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1232490763068199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736733168363571,0.1736776530742645,-4.338855887908721e-06,0.0,0.0001250821369467,0.0,0.0,7.020846366882324,0.0,0.0,0.0,0.2819313108921051,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044014803133904,-329.9455871582031,297.0700378417969,0.5529377460479736,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046078921295702,-267.7155456542969,297.3316955566406,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413377523422241,-3185.125,304.14111328125,0.9028576612472534,0.2134874016046524,0.2022525072097778,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.199951171875,291.134033203125,1.0,0.1670168340206146,0.9757584929466248,0.9757584929466248,1.0,1.0,-0.672773003578186,0.2914237678050995,0.3813492655754089,0.1031733453273773,0.0,0.0,0.247423306107521,24.49961471557617,25.0,0.5550276041030884,-5522.9736328125,64.75882720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236466020345687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743811815977096,0.1743855327367782,-4.34028152085375e-06,0.0,0.0001254855742445,0.0,0.0,7.053267002105713,0.0,0.0,0.0,0.2820595204830169,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760769233107,-335.1251525878906,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046618329361081,-270.5785217285156,297.3981018066406,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431782245635986,-3218.294921875,304.1410217285156,0.906372606754303,0.2157303988933563,0.2043648809194564,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.20733642578125,291.1342468261719,1.0,0.1672632098197937,0.975931704044342,0.975931704044342,1.0,1.0,-0.6752986311912537,0.2924994826316833,0.3827991783618927,0.1037187129259109,0.0,0.0,0.2495121508836746,24.49502944946289,25.0,0.3243866562843323,-5556.30322265625,65.18072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.124425359070301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757958829402923,0.1758002191781997,-4.3431409721961245e-06,0.0,0.0001262759178644,0.0,0.0,7.118189334869385,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760769233107,-335.1251525878906,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046618329361081,-270.5785217285156,297.3981018066406,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431782245635986,-3218.294921875,304.1410217285156,0.906372606754303,0.2157303988933563,0.2043648809194564,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.20733642578125,291.1342468261719,1.0,0.1672632098197937,0.975931704044342,0.975931704044342,1.0,1.0,-0.6752986311912537,0.2924994826316833,0.3827991783618927,0.1037187129259109,0.0,0.0,0.2495121508836746,24.49502944946289,25.0,0.3243866562843323,-5556.30322265625,65.18072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.124425359070301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757958829402923,0.1758002191781997,-4.3431409721961245e-06,0.0,0.0001262759178644,0.0,0.0,7.118189334869385,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527899637818,-340.41815185546875,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047179739922285,-273.5438232421875,297.4668273925781,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145036906003952,-3251.69921875,304.1408996582031,0.9100193977355956,0.2179883420467376,0.2064914107322693,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.167511761188507,0.9761049151420592,0.9761049151420592,1.0,1.0,-0.6778411865234375,0.2935827374458313,0.3842584490776062,0.1042682081460952,0.0,0.0,0.2515813708305359,24.49049568176269,25.0,0.2311660498380661,-5589.634765625,65.60765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251843422651291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772082149982452,0.1772125661373138,-4.346011792222271e-06,0.0,0.0001270461943931,0.0,0.0,7.1831817626953125,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527899637818,-340.41815185546875,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047179739922285,-273.5438232421875,297.4668273925781,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145036906003952,-3251.69921875,304.1408996582031,0.9100193977355956,0.2179883420467376,0.2064914107322693,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.167511761188507,0.9761049151420592,0.9761049151420592,1.0,1.0,-0.6778411865234375,0.2935827374458313,0.3842584490776062,0.1042682081460952,0.0,0.0,0.2515813708305359,24.49049568176269,25.0,0.2311660498380661,-5589.634765625,65.60765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251843422651291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772082149982452,0.1772125661373138,-4.346011792222271e-06,0.0,0.0001270461943931,0.0,0.0,7.1831817626953125,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316985972225,-345.8258361816406,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763842158019,-276.6127624511719,297.5379638671875,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131559133529,-3285.32421875,304.14080810546875,0.9137677550315856,0.2202608734369278,0.2086317539215088,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677624881267547,0.9762713313102722,0.9762713313102722,1.0,1.0,-0.6804002523422241,0.2946731746196747,0.3857270777225494,0.1048218309879303,0.0,0.0,0.2536301612854004,24.48603820800781,25.0,0.2080860137939453,-5622.8955078125,66.03961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259257346391677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176562309265,0.1786220073699951,-4.348893071437487e-06,0.0,0.0001277986157219,0.0,0.0,7.248218536376953,0.0,0.0,0.0,0.2828315198421478,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316985972225,-345.8258361816406,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047763842158019,-276.6127624511719,297.5379638671875,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131559133529,-3285.32421875,304.14080810546875,0.9137677550315856,0.2202608734369278,0.2086317539215088,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677624881267547,0.9762713313102722,0.9762713313102722,1.0,1.0,-0.6804002523422241,0.2946731746196747,0.3857270777225494,0.1048218309879303,0.0,0.0,0.2536301612854004,24.48603820800781,25.0,0.2080860137939453,-5622.8955078125,66.03961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259257346391677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176562309265,0.1786220073699951,-4.348893071437487e-06,0.0,0.0001277986157219,0.0,0.0,7.248218536376953,0.0,0.0,0.0,0.2828315198421478,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047128512524068,-351.34716796875,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048370948061347,-279.7845764160156,297.6114501953125,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488062292337417,-3319.155029296875,304.1407165527344,0.9175898432731628,0.2225471884012222,0.2107851654291153,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337646484375,291.1347351074219,1.0,0.1680153459310531,0.9764376878738404,0.9764376878738404,1.0,1.0,-0.6829749941825867,0.2957704961299896,0.387204498052597,0.1053796708583831,0.0,0.0,0.2556578814983368,24.481666564941406,25.0,0.2048979848623275,-5656.01904296875,66.47654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526281833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800234019756317,0.1800277531147003,-4.351783445599722e-06,0.0,0.0001285363105125,0.0,0.0,7.313264846801758,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047128512524068,-351.34716796875,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048370948061347,-279.7845764160156,297.6114501953125,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488062292337417,-3319.155029296875,304.1407165527344,0.9175898432731628,0.2225471884012222,0.2107851654291153,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337646484375,291.1347351074219,1.0,0.1680153459310531,0.9764376878738404,0.9764376878738404,1.0,1.0,-0.6829749941825867,0.2957704961299896,0.387204498052597,0.1053796708583831,0.0,0.0,0.2556578814983368,24.481666564941406,25.0,0.2048979848623275,-5656.01904296875,66.47654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266526281833648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800234019756317,0.1800277531147003,-4.351783445599722e-06,0.0,0.0001285363105125,0.0,0.0,7.313264846801758,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047542909160256,-354.1506652832031,297.5066833496094,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048683285713195,-281.4091796875,297.64910888671875,0.5536112189292908,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497589349746704,-3336.144775390625,304.14068603515625,0.9195207953453064,0.2236952781677246,0.2118665724992752,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.91973876953125,293.2388000488281,291.13482666015625,1.0,0.168142557144165,0.9765208959579468,0.9765208959579468,1.0,1.0,-0.6842679977416992,0.2963216006755829,0.3879463970661163,0.1056601852178573,0.0,0.0,0.2566642165184021,24.47951889038086,25.0,0.2017390131950378,-5672.5166015625,66.69685363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270115822553634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807249188423156,0.1807292699813842,-4.353231815912295e-06,0.0,0.0001289006031583,0.0,0.0,7.345792293548584,0.0,0.0,0.0,0.2832186818122864,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047963210381567,-356.9829406738281,297.5577697753906,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049001635052263,-283.0599365234375,297.6873474121094,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.150715634226799,-3353.18212890625,304.140625,0.92146098613739,0.2248465418815612,0.212950974702835,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,293.24395751953125,291.1348876953125,1.0,0.1682702898979187,0.9765996336936952,0.9765996336936952,1.0,1.0,-0.6855645775794983,0.2968741953372955,0.3886903822422027,0.1059416905045509,0.0,0.0,0.2576659023761749,24.477399826049805,25.0,0.1964037269353866,-5688.9677734375,66.91837310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273680478334427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814257204532623,0.1814300715923309,-4.354682005214272e-06,0.0,0.0001292623783228,0.0,0.0,7.378330230712891,0.0,0.0,0.0,0.2833479046821594,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821731470525,-362.7328186035156,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656331539154,-286.4385986328125,297.7656555175781,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526407599449157,-3387.3935546875,304.1405334472656,0.925358772277832,0.2271580249071121,0.2151283174753189,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685272455215454,0.9767571091651917,0.9767571091651917,1.0,1.0,-0.6881679892539978,0.2979837357997894,0.3901842534542084,0.1065078452229499,0.0,0.0,0.2596566081047058,24.47325325012207,25.0,0.1816916316747665,-5721.73388671875,67.36499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280751377344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828259825706482,0.1828303337097168,-4.357591024017893e-06,0.0,0.0001299799769185,0.0,0.0,7.443477153778076,0.0,0.0,0.0,0.2836067974567413,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821731470525,-362.7328186035156,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656331539154,-286.4385986328125,297.7656555175781,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526407599449157,-3387.3935546875,304.1405334472656,0.925358772277832,0.2271580249071121,0.2151283174753189,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685272455215454,0.9767571091651917,0.9767571091651917,1.0,1.0,-0.6881679892539978,0.2979837357997894,0.3901842534542084,0.1065078452229499,0.0,0.0,0.2596566081047058,24.47325325012207,25.0,0.1816916316747665,-5721.73388671875,67.36499786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280751377344131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828259825706482,0.1828303337097168,-4.357591024017893e-06,0.0,0.0001299799769185,0.0,0.0,7.443477153778076,0.0,0.0,0.0,0.2836067974567413,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049704872071743,-368.5972290039063,297.7672424316406,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335642881691,-289.9208374023437,297.8463134765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545809060335159,-3421.77587890625,304.1404724121094,0.9292634129524232,0.2294807285070419,0.2173163443803787,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861531972885,0.9769145846366882,0.9769145846366882,1.0,1.0,-0.690784215927124,0.2990987300872803,0.3916854560375213,0.1070781871676445,0.0,0.0,0.2616317868232727,24.4692440032959,25.0,0.1662834733724594,-5754.314453125,67.81631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287766695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842253506183624,0.1842297166585922,-4.360513230494689e-06,0.0,0.000130691943923,0.0,0.0,7.508760929107666,0.0,0.0,0.0,0.2838664352893829,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049704872071743,-368.5972290039063,297.7672424316406,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050335642881691,-289.9208374023437,297.8463134765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545809060335159,-3421.77587890625,304.1404724121094,0.9292634129524232,0.2294807285070419,0.2173163443803787,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.266357421875,291.1351623535156,1.0,0.1687861531972885,0.9769145846366882,0.9769145846366882,1.0,1.0,-0.690784215927124,0.2990987300872803,0.3916854560375213,0.1070781871676445,0.0,0.0,0.2616317868232727,24.4692440032959,25.0,0.1662834733724594,-5754.314453125,67.81631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287766695022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842253506183624,0.1842297166585922,-4.360513230494689e-06,0.0,0.000130691943923,0.0,0.0,7.508760929107666,0.0,0.0,0.0,0.2838664352893829,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050613447092473,-374.5762023925781,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.005104016046971,-293.5067443847656,297.9294128417969,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565352231264114,-3456.313232421875,304.140380859375,0.9331572651863098,0.2318136394023895,0.2195141464471817,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469533205032,0.9770641922950744,0.9770641922950744,1.0,1.0,-0.6934121251106262,0.3002184927463531,0.393193632364273,0.1076525449752807,0.0,0.0,0.2635923326015472,24.46538543701172,25.0,0.1578136086463928,-5786.708984375,68.27220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294751018285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856245398521423,0.1856289058923721,-4.363449988886714e-06,0.0,0.0001314007677137,0.0,0.0,7.574215888977051,0.0,0.0,0.0,0.2841269671916961,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050613447092473,-374.5762023925781,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.005104016046971,-293.5067443847656,297.9294128417969,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565352231264114,-3456.313232421875,304.140380859375,0.9331572651863098,0.2318136394023895,0.2195141464471817,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8648986816406,293.2785339355469,291.13525390625,1.0,0.1690469533205032,0.9770641922950744,0.9770641922950744,1.0,1.0,-0.6934121251106262,0.3002184927463531,0.393193632364273,0.1076525449752807,0.0,0.0,0.2635923326015472,24.46538543701172,25.0,0.1578136086463928,-5786.708984375,68.27220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294751018285751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856245398521423,0.1856289058923721,-4.363449988886714e-06,0.0,0.0001314007677137,0.0,0.0,7.574215888977051,0.0,0.0,0.0,0.2841269671916961,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548331975936,-380.669677734375,297.9849548339844,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770517602562,-297.1962585449219,298.014892578125,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585027277469635,-3490.98779296875,304.14031982421875,0.9370245337486268,0.2341556400060653,0.2217206954956054,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095564842224,0.9772138595581056,0.9772138595581056,1.0,1.0,-0.6960505843162537,0.3013425469398498,0.3947080075740814,0.1082309782505035,0.0,0.0,0.2655377388000488,24.46169853210449,25.0,0.1594499051570892,-5818.912109375,68.7325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301724463701248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232820510864,0.1870276480913162,-4.36640266343602e-06,0.0,0.000132108485559,0.0,0.0,7.639832496643066,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548331975936,-380.669677734375,297.9849548339844,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770517602562,-297.1962585449219,298.014892578125,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585027277469635,-3490.98779296875,304.14031982421875,0.9370245337486268,0.2341556400060653,0.2217206954956054,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693095564842224,0.9772138595581056,0.9772138595581056,1.0,1.0,-0.6960505843162537,0.3013425469398498,0.3947080075740814,0.1082309782505035,0.0,0.0,0.2655377388000488,24.46169853210449,25.0,0.1594499051570892,-5818.912109375,68.7325210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301724463701248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232820510864,0.1870276480913162,-4.36640266343602e-06,0.0,0.000132108485559,0.0,0.0,7.639832496643066,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052025928162038,-383.7593078613281,298.0406799316406,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052145579829812,-299.07977294921875,298.0585327148437,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594911217689514,-3508.37060546875,304.1402893066406,0.9389438629150392,0.2353296875953674,0.2228269129991531,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694415062665939,0.9772886633872986,0.9772886633872986,1.0,1.0,-0.6973733305931091,0.301906019449234,0.3954673111438751,0.1085216999053955,0.0,0.0,0.2665043473243713,24.459924697875977,25.0,0.1640083640813827,-5834.93896484375,68.96428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305211782455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877221763134002,0.18772654235363,-4.367884230305208e-06,0.0,0.0001324624172411,0.0,0.0,7.6726884841918945,0.0,0.0,0.0,0.2845193147659302,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052510458044707,-386.8775939941406,298.096923828125,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052527380175888,-300.9892883300781,298.102783203125,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604823768138885,-3525.77978515625,304.1402282714844,0.9408514499664308,0.2365055382251739,0.2239348590373993,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3047790527344,291.135498046875,1.0,0.1695738583803177,0.9773592948913574,0.9773592948913574,1.0,1.0,-0.6986981630325317,0.3024702072143554,0.3962279558181762,0.1088133305311203,0.0,0.0,0.2674666047096252,24.458202362060547,25.0,0.1712359935045242,-5850.91357421875,69.19709777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308701336383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884205490350723,0.1884249150753021,-4.369369435153203e-06,0.0,0.0001328165526501,0.0,0.0,7.705565929412842,0.0,0.0,0.0,0.2846504151821136,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500812500715,-393.1997985839844,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311460651457,-304.8857116699219,298.193115234375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624729633331298,-3560.667724609375,304.1401672363281,0.944625735282898,0.2388619780540466,0.2261554151773452,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698397696018219,0.97750061750412,0.97750061750412,1.0,1.0,-0.7013534307479858,0.3036007285118103,0.3977527022361755,0.109399490058422,0.0,0.0,0.2693766355514526,24.454917907714844,25.0,0.1921241283416748,-5882.69873046875,69.6657485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689831972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146718740463,0.1898190379142761,-4.372347575554159e-06,0.0,0.0001335257984464,0.0,0.0,7.771337032318115,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
