time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500812500715,-393.1997985839844,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311460651457,-304.8857116699219,298.193115234375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624729633331298,-3560.667724609375,304.1401672363281,0.944625735282898,0.2388619780540466,0.2261554151773452,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698397696018219,0.97750061750412,0.97750061750412,1.0,1.0,-0.7013534307479858,0.3036007285118103,0.3977527022361755,0.109399490058422,0.0,0.0,0.2693766355514526,24.454917907714844,25.0,0.1921241283416748,-5882.69873046875,69.6657485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689831972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146718740463,0.1898190379142761,-4.372347575554159e-06,0.0,0.0001335257984464,0.0,0.0,7.771337032318115,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054520475678145,-399.6363525390625,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123550653457,-308.8855285644531,298.2858581542969,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644732505083084,-3595.629638671875,304.1401062011719,0.948336660861969,0.2412234842777252,0.2283809930086136,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701071560382843,0.9776418805122375,0.9776418805122375,1.0,1.0,-0.704014778137207,0.3047334253787994,0.3992813527584076,0.1099894046783447,0.0,0.0,0.2712650895118713,24.45186996459961,25.0,0.2179136872291565,-5914.25,70.13825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322692185640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034451961517,0.1912078261375427,-4.375332537165377e-06,0.0,0.0001342364412266,0.0,0.0,7.837043762207031,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054520475678145,-399.6363525390625,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123550653457,-308.8855285644531,298.2858581542969,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644732505083084,-3595.629638671875,304.1401062011719,0.948336660861969,0.2412234842777252,0.2283809930086136,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701071560382843,0.9776418805122375,0.9776418805122375,1.0,1.0,-0.704014778137207,0.3047334253787994,0.3992813527584076,0.1099894046783447,0.0,0.0,0.2712650895118713,24.45186996459961,25.0,0.2179136872291565,-5914.25,70.13825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322692185640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034451961517,0.1912078261375427,-4.375332537165377e-06,0.0,0.0001342364412266,0.0,0.0,7.837043762207031,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.005557061638683,-406.1873168945313,298.4453430175781,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964493028819,-312.9887390136719,298.3810119628906,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664818823337555,-3630.6416015625,304.1400756835937,0.9519748091697692,0.2435884773731231,0.2306101322174072,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759133815765,0.9777751564979552,0.9777751564979552,1.0,1.0,-0.7066804766654968,0.3058673143386841,0.4008131325244903,0.1105828359723091,0.0,0.0,0.2731291651725769,24.44908332824707,25.0,0.2470704019069671,-5945.54931640625,70.61438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329705268144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481754004,0.0,0.0,7.902576446533203,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.005557061638683,-406.1873168945313,298.4453430175781,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964493028819,-312.9887390136719,298.3810119628906,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664818823337555,-3630.6416015625,304.1400756835937,0.9519748091697692,0.2435884773731231,0.2306101322174072,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759133815765,0.9777751564979552,0.9777751564979552,1.0,1.0,-0.7066804766654968,0.3058673143386841,0.4008131325244903,0.1105828359723091,0.0,0.0,0.2731291651725769,24.44908332824707,25.0,0.2470704019069671,-5945.54931640625,70.61438751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329705268144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481754004,0.0,0.0,7.902576446533203,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652491912245,-412.8528442382813,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835214443504,-317.1954345703125,298.4786071777344,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684973984956741,-3665.678466796875,304.1400146484375,0.9555322527885436,0.2459552437067031,0.2328412681818008,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458777189254,0.9779083728790284,0.9779083728790284,1.0,1.0,-0.7093485593795776,0.3070015609264374,0.4023469984531402,0.1111797764897346,0.0,0.0,0.2749658524990082,24.44658660888672,25.0,0.2766964733600616,-5976.57666015625,71.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720883846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939555704593658,0.1939599514007568,-4.381304279377218e-06,0.0,0.0001356601715087,0.0,0.0,7.967813014984131,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652491912245,-412.8528442382813,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835214443504,-317.1954345703125,298.4786071777344,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684973984956741,-3665.678466796875,304.1400146484375,0.9555322527885436,0.2459552437067031,0.2328412681818008,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706458777189254,0.9779083728790284,0.9779083728790284,1.0,1.0,-0.7093485593795776,0.3070015609264374,0.4023469984531402,0.1111797764897346,0.0,0.0,0.2749658524990082,24.44658660888672,25.0,0.2766964733600616,-5976.57666015625,71.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720883846283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939555704593658,0.1939599514007568,-4.381304279377218e-06,0.0,0.0001356601715087,0.0,0.0,7.967813014984131,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057205753400921,-416.2286376953125,298.6266174316406,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056282044388353,-319.33758544921875,298.5283203125,0.5551368594169617,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695072650909423,-3683.1982421875,304.1399841308594,0.9572784900665284,0.2471387088298797,0.2339570522308349,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707812696695327,0.9779749512672424,0.9779749512672424,1.0,1.0,-0.7106829285621643,0.3075685501098633,0.4031143486499786,0.1114795356988906,0.0,0.0,0.2758730947971344,24.445453643798828,25.0,0.2911155521869659,-5991.982421875,71.33475494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340226083993911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946364939212799,0.1946408748626709,-4.382793576951372e-06,0.0,0.0001360159076284,0.0,0.0,8.000283241271973,0.0,0.0,0.0,0.2858282029628753,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057767471298575,-419.6332092285156,298.6881103515625,0.5552120208740234,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056736720725893,-321.5057983398437,298.5786437988281,0.5552120208740234,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705182492733001,-3700.713623046875,304.1399841308594,0.9590019583702089,0.248321920633316,0.2350726425647735,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120208740234,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709169149398803,0.9780380725860596,0.9780380725860596,1.0,1.0,-0.7120170593261719,0.3081351518630981,0.4038819074630737,0.1117800772190094,0.0,0.0,0.276772528886795,24.44440650939941,25.0,0.3055922091007232,-6007.31298828125,71.57637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.134372740983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953139752149582,0.1953183561563491,-4.3842796912940685e-06,0.0,0.0001363712508464,0.0,0.0,8.032636642456055,0.0,0.0,0.0,0.285957783460617,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058684279210865,-425.1402282714844,298.7875671386719,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041442871094,297.1499938964844,293.1499938964844,0.0057503953576087,-325.13787841796875,298.6620178222656,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721126586198806,-3728.27685546875,304.1399841308594,0.9616540670394896,0.2501395940780639,0.2368277311325073,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3939819335937,291.1365966796875,1.0,0.1711338758468628,0.9781390428543092,0.9781390428543092,1.0,1.0,-0.7141165733337402,0.3090262115001678,0.4050903916358948,0.1122553423047065,0.0,0.0,0.2781932950019836,24.44448471069336,25.0,0.3802073299884796,-6031.52294921875,71.96083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.134931594133377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963897794485092,0.1963941752910614,-4.386649834486889e-06,0.0,0.0001369384117424,0.0,0.0,8.084105491638184,0.0,0.0,0.0,0.2861640155315399,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058916974812746,-426.5278930664063,298.8126525878906,0.5553383231163025,0.050000000745058,0.0457755178213119,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.005770768970251,-326.0965576171875,298.6839904785156,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724874973297119,-3734.737548828125,304.1400451660156,0.962254762649536,0.2505537867546081,0.2372387498617172,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7641906738281,293.3975830078125,291.1366882324219,1.0,0.171187624335289,0.9781642556190492,0.9781642556190492,1.0,1.0,-0.7146087884902954,0.3092349469661712,0.4053738415241241,0.1123673319816589,0.0,0.0,0.2785427272319793,24.445980072021484,25.0,0.4602352380752563,-6037.40625,72.05374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350708603858947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966564357280731,0.1966608315706253,-4.38724055129569e-06,0.0,0.000137079754495,0.0,0.0,8.096883773803711,0.0,0.0,0.0,0.286215215921402,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998962402344,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648608565330504,0.0,0.2391011118888855,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782904982566832,0.9782904982566832,1.0,1.0,-0.7168423533439636,0.3101816475391388,0.4066607058048248,0.1128781735897064,0.0,0.0,0.0,24.46226692199707,60.0,1.3569743633270264,-6065.2841796875,72.49302673339844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387253522873,0.1979431211948394,-4.390143203636399e-06,0.0,0.0,0.0,0.0,8.158524513244629,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.5553629398345947,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7998962402344,0.5553629398345947,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648608565330504,0.0,0.2391011118888855,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629398345947,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782904982566832,0.9782904982566832,1.0,1.0,-0.7168423533439636,0.3101816475391388,0.4066607058048248,0.1128781735897064,0.0,0.0,0.0,24.46226692199707,60.0,1.3569743633270264,-6065.2841796875,72.49302673339844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387253522873,0.1979431211948394,-4.390143203636399e-06,0.0,0.0,0.0,0.0,8.158524513244629,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6357727050781,0.0,0.0,0.0002568346972111,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0002704593061935,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5553894042969,0.0,0.0,0.0001997603103518,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7352294921875,0.0,0.0,0.0009689305443316,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0012829424813389,291.1431884765625,294.1499938964844,268.7041931152344,268.0342102050781,281.1178894042969,289.9131164550781,291.1416320800781,0.0,0.0,0.5869742631912231,0.5869742631912231,1.0,1.0,-0.0042060995474457,0.0057575143873691,-0.001551415072754,-0.0104271471500396,0.0,0.0,0.0,-0.0228184927254915,60.0,-74.05856323242188,-0.0,-1.244733084604377e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.367736973045376e-18,4.372441149188965e-18,-4.704065475870397e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6357727050781,0.0,0.0,0.0002568346972111,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0002704593061935,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5553894042969,0.0,0.0,0.0001997603103518,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7352294921875,0.0,0.0,0.0009689305443316,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0012829424813389,291.1431884765625,294.1499938964844,268.7041931152344,268.0342102050781,281.1178894042969,289.9131164550781,291.1416320800781,0.0,0.0,0.5869742631912231,0.5869742631912231,1.0,1.0,-0.0042060995474457,0.0057575143873691,-0.001551415072754,-0.0104271471500396,0.0,0.0,0.0,-0.0228184927254915,60.0,-74.05856323242188,-0.0,-1.244733084604377e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.367736973045376e-18,4.372441149188965e-18,-4.704065475870397e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5943298339844,0.0,0.0,9.893587412079796e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001041842406266,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5146484375,0.0,0.0,7.695012027397752e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6587219238281,0.0,0.0,0.0001249894849024,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004942051600664,291.143310546875,294.1499938964844,268.6827087402344,268.0166015625,280.9286193847656,287.4766845703125,291.1403503417969,0.0,0.0,0.3913162052631378,0.3913162052631378,1.0,1.0,-0.0010791483800858,0.0024649132974445,-0.0013857649173587,-0.0126791857182979,0.0,0.0,0.0,-0.007411555852741,60.0,-45.6859016418457,-0.0,-1.1343092864990469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153436807787931e-20,1.3367852621967803e-20,-2.2144160161282653e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.566162109375,0.0,0.0,9.409647464053704e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.908811625791714e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.48699951171875,0.0,0.0,7.318614370888099e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.63525390625,0.0,0.0,9.932117973221466e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004700313729699,291.14337158203125,294.1499938964844,268.6621398925781,267.9997863769531,280.8170166015625,285.2567138671875,291.1395568847656,0.0,0.0,0.1956581026315689,0.1956581026315689,1.0,1.0,-0.0010030252160504,0.0006191184511408,0.0003839067940134,-0.014410650357604,0.0,0.0,0.0,-0.0076283975504338,60.0,-26.68302345275879,-0.0,-9.796728051014725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.899478413753597e-21,-7.447157138016059e-21,2.5476791281592457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53857421875,0.0,0.0,9.401085117133334e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.89979598671198e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4598999023437,0.0,0.0,7.311955414479598e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.61346435546875,0.0,0.0,9.900266741169617e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004696036921814,291.1434326171875,294.1499938964844,268.6424865722656,267.9837341308594,280.7085876464844,283.3065795898437,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018273023888,2.7828150450659453e-08,0.0010017994791269,-0.0149367796257138,0.0,0.0,0.0,-0.0078192241489887,60.0,-19.494834899902344,-0.0,-9.773560094572532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885519337019981e-21,-7.461173971989711e-21,2.575654231072947e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5111694335937,0.0,0.0,9.398069232702257e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.896619303617626e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4329833984375,0.0,0.0,7.309609645744786e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5918273925781,0.0,0.0,9.896649862639606e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004694530216511,291.1435241699219,294.1499938964844,268.6236877441406,267.96844482421875,280.6009826660156,281.5939025878906,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.89432716369629,-0.0,-9.767181552433613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885245495000786e-21,-7.461442159453936e-21,2.57619646250476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4568786621094,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37969970703125,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54901123046875,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004691357607953,291.1436462402344,294.1499938964844,268.58856201171875,267.9400939941406,280.3882751464844,278.7659912109375,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617424964904783,-0.0,-9.75397327351857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88523903265225e-21,-7.461447006215339e-21,2.5762073677179128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4568786621094,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37969970703125,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.54901123046875,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004691357607953,291.1436462402344,294.1499938964844,268.58856201171875,267.9400939941406,280.3882751464844,278.7659912109375,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.617424964904783,-0.0,-9.75397327351857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.88523903265225e-21,-7.461447006215339e-21,2.5762073677179128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4033203125,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3270874023437,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5067443847656,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004687881446443,291.1437683105469,294.1499938964844,268.5566101074219,267.9144897460937,280.17889404296875,276.57733154296875,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459025382995604,-0.0,-9.739515149931325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4033203125,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3270874023437,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5067443847656,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004687881446443,291.1437683105469,294.1499938964844,268.5566101074219,267.9144897460937,280.17889404296875,276.57733154296875,291.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459025382995604,-0.0,-9.739515149931325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504943847656,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2751770019531,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46502685546875,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004684149462264,291.1438903808594,294.1499938964844,268.5275573730469,267.8914794921875,279.97283935546875,274.8785705566406,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444579124450684,-0.0,-9.72400542309515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504943847656,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2751770019531,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46502685546875,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004684149462264,291.1438903808594,294.1499938964844,268.5275573730469,267.8914794921875,279.97283935546875,274.8785705566406,291.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444579124450684,-0.0,-9.72400542309515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983093261719,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2239685058594,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004680209385696,291.1439819335937,294.1499938964844,268.5011901855469,267.870849609375,279.7701110839844,273.5555725097656,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446045875549316,-0.0,-9.70764446606154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2983093261719,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2239685058594,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4238586425781,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004680209385696,291.1439819335937,294.1499938964844,268.5011901855469,267.870849609375,279.7701110839844,273.5555725097656,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446045875549316,-0.0,-9.70764446606154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2724914550781,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1986083984375,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034729003906,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004678175318986,291.14404296875,294.1499938964844,268.4889831542969,267.8613586425781,279.66998291015625,273.007080078125,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.4468355178833,-0.0,-9.69920463944618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2468566894531,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.17340087890625,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832397460937,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004676106327679,291.14410400390625,294.1499938964844,268.47735595703125,267.8524169921875,279.5707092285156,272.5215759277344,291.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447129249572754,-0.0,-9.690621993740933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.196044921875,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12353515625,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431701660156,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004671883943956,291.1441955566406,294.1499938964844,268.4557800292969,267.8360290527344,279.37457275390625,271.70916748046875,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44602870941162,-0.0,-9.673121326159165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.196044921875,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12353515625,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431701660156,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004671883943956,291.1441955566406,294.1499938964844,268.4557800292969,267.8360290527344,279.37457275390625,271.70916748046875,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44602870941162,-0.0,-9.673121326159165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1459350585937,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743103027344,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035888671875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004667583270929,291.1442565917969,294.1499938964844,268.436279296875,267.82147216796875,279.1817321777344,271.0684509277344,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44278335571289,-0.0,-9.655312283030072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1459350585937,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0743103027344,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3035888671875,0.0,0.0,9.839831909630448e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004667583270929,291.1442565917969,294.1499938964844,268.436279296875,267.82147216796875,279.1817321777344,271.0684509277344,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44278335571289,-0.0,-9.655312283030072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0964660644531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0257263183594,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2645568847656,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004663243016693,291.14434814453125,294.1499938964844,268.41864013671875,267.8085632324219,278.9921569824219,270.5606689453125,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437664031982422,-0.0,-9.637356157554677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0964660644531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0257263183594,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2645568847656,0.0,0.0,9.83068166533485e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004663243016693,291.14434814453125,294.1499938964844,268.41864013671875,267.8085632324219,278.9921569824219,270.5606689453125,291.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437664031982422,-0.0,-9.637356157554677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04766845703125,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.977783203125,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2260131835937,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004658898687921,291.1444091796875,294.1499938964844,268.4026184082031,267.797119140625,278.8057556152344,270.15594482421875,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430963516235352,-0.0,-9.61939932153655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
