time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5428161621094,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4996337890625,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,9.794204379431903e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004645943117793,291.1241760253906,294.1499938964844,267.3297119140625,266.968994140625,273.4097595214844,267.5726318359375,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839825630187988,-0.0,-9.56572989707638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004650854389183,291.12274169921875,294.1499938964844,267.29083251953125,266.93609619140625,273.3026123046875,267.5263366699219,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875414848327637,-0.0,-9.58595904876347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51202392578125,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,9.804557339521124e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004650854389183,291.12274169921875,294.1499938964844,267.29083251953125,266.93609619140625,273.3026123046875,267.5263366699219,290.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875414848327637,-0.0,-9.58595904876347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,9.315786883234978e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.8099721071776e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.0,0.0,9.809983748709784e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004653428331948,291.1220092773437,294.1499938964844,267.2719421386719,266.91998291015625,273.24951171875,267.50323486328125,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.893274307250977,-0.0,-9.596570293979313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48150634765625,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393615722656,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859619140625,0.0,0.0,9.81558332568966e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004656084929592,291.1212463378906,294.1499938964844,267.25347900390625,266.9041748046875,273.1966552734375,267.4802551269531,290.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91115379333496,-0.0,-9.607527573507468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004661630955524,291.1197204589844,294.1499938964844,267.2178039550781,266.8734130859375,273.0918273925781,267.4346618652344,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946918487548828,-0.0,-9.630424102624604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.827264148043469e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,9.82727506197989e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004661630955524,291.1197204589844,294.1499938964844,267.2178039550781,266.8734130859375,273.0918273925781,267.4346618652344,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946918487548828,-0.0,-9.630424102624604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213256835937,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004667504690587,291.1181030273437,294.1499938964844,267.1839904785156,266.84393310546875,272.988037109375,267.38983154296875,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.9826078414917,-0.0,-9.65470405844826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213256835937,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004667504690587,291.1181030273437,294.1499938964844,267.1839904785156,266.84393310546875,272.988037109375,267.38983154296875,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.9826078414917,-0.0,-9.65470405844826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8854064941406,267.3460693359375,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01809310913086,-0.0,-9.68037170423486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,9.35638090595603e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8854064941406,267.3460693359375,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01809310913086,-0.0,-9.68037170423486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004680236743297,291.1147155761719,294.1499938964844,267.122802734375,266.7894897460937,272.78387451171875,267.3036499023437,290.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05324935913086,-0.0,-9.707438408668169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004680236743297,291.1147155761719,294.1499938964844,267.122802734375,266.7894897460937,272.78387451171875,267.3036499023437,290.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05324935913086,-0.0,-9.707438408668169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004683627048507,291.1138000488281,294.1499938964844,267.1090087890625,266.77691650390625,272.73358154296875,267.2831115722656,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752683662763047e-09,0.0009990411344915,-0.0141234761103987,0.0,0.0,0.0,-0.0076646655797958,60.0,-16.07065773010254,-0.0,-9.721505733750749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,9.88095926004462e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004687096516136,291.1129150390625,294.1499938964844,267.0958251953125,266.7648010253906,272.6835327148437,267.26300048828125,290.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501311540603,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.087936401367188,-0.0,-9.735911277175546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004694281960837,291.1110534667969,294.1499938964844,267.0715026855469,266.7420349121094,272.5843505859375,267.2242736816406,290.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122041702270508,-0.0,-9.76577965161596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004694281960837,291.1110534667969,294.1499938964844,267.0715026855469,266.7420349121094,272.5843505859375,267.2242736816406,290.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122041702270508,-0.0,-9.76577965161596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701791913248,291.109130859375,294.1499938964844,267.04998779296875,266.7213134765625,272.4863586425781,267.1878967285156,290.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205679525805863e-09,0.0010029146214947,-0.0153101552277803,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.15538787841797,-0.0,-9.797047084703081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701791913248,291.109130859375,294.1499938964844,267.04998779296875,266.7213134765625,272.4863586425781,267.1878967285156,290.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205679525805863e-09,0.0010029146214947,-0.0153101552277803,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.15538787841797,-0.0,-9.797047084703081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004710451175924,291.10711669921875,294.1499938964844,267.0375061035156,266.70904541015625,272.3896179199219,267.1546630859375,290.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18734359741211,-0.0,-9.83316184033356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089538574219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004710451175924,291.10711669921875,294.1499938964844,267.0375061035156,266.70904541015625,272.3896179199219,267.1546630859375,290.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18734359741211,-0.0,-9.83316184033356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.2943420410156,267.1270446777344,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21674156188965,-0.0,-9.8779906920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.00047211771016,291.1050720214844,294.1499938964844,267.039306640625,266.7108154296875,272.2943420410156,267.1270446777344,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21674156188965,-0.0,-9.8779906920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.965831122826783e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674499511719,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004727361374534,291.10400390625,294.1499938964844,267.0452575683594,266.7166748046875,272.247314453125,267.1161499023437,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.8433685385116405e-09,0.0010083672823384,-0.016980554908514,0.0,0.0,0.0,-0.0082053635269403,60.0,-16.230554580688477,-0.0,-9.903882869366498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,9.47737935348414e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.980137110687792e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,7.371295214397833e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,9.980147297028452e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004734147223643,291.1029357910156,294.1499938964844,267.0544128417969,266.72564697265625,272.20074462890625,267.1077880859375,290.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009821309708,7.012611824563919e-09,0.0010098143247887,-0.0174238570034503,0.0,0.0,0.0,-0.0082892635837197,60.0,-16.24395179748535,-0.0,-9.932334421591805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,9.507946379017083e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,7.395069405902177e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004749416257254,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1088256835937,267.0975341796875,290.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393425427437705e-09,0.0010130705777555,-0.0184212923049926,0.0,0.0,0.0,-0.0084780491888523,60.0,-16.270153045654297,-0.0,-9.996502114972829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,9.507946379017083e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232594717,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,7.395069405902177e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,0.0001001233613351,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004749416257254,291.1007385253906,294.1499938964844,267.0817565917969,266.75250244140625,272.1088256835937,267.0975341796875,290.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130780283361,7.393425427437705e-09,0.0010130705777555,-0.0184212923049926,0.0,0.0,0.0,-0.0084780491888523,60.0,-16.270153045654297,-0.0,-9.996502114972829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0189208984375,267.0993347167969,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.2963924407959,-0.0,-1.0071704537040205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991790978,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,7.422835187753662e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004767248465213,291.0984802246094,294.1499938964844,267.120361328125,266.7904052734375,272.0189208984375,267.0993347167969,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.2963924407959,-0.0,-1.0071704537040205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004787821671925,291.0961303710937,294.1499938964844,267.169189453125,266.8383483886719,271.9310302734375,267.1132507324219,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32387351989746,-0.0,-1.0158816365901657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004787821671925,291.0961303710937,294.1499938964844,267.169189453125,266.8383483886719,271.9310302734375,267.1132507324219,290.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32387351989746,-0.0,-1.0158816365901657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936889648437,294.1499938964844,267.22723388671875,266.89532470703125,271.8453063964844,267.14031982421875,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353811264038086,-0.0,-1.0258722227263209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0004811307589989,291.0936889648437,294.1499938964844,267.22723388671875,266.89532470703125,271.8453063964844,267.14031982421875,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353811264038086,-0.0,-1.0258722227263209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542358398437,0.0,0.0,0.0001016997848637,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0004824195348192,291.0924377441406,294.1499938964844,267.2593688964844,266.9268798828125,271.8033142089844,267.1590576171875,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.370092391967773,-0.0,-1.0313751630519621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6433410644531,0.0,0.0,0.0001019880437524,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004837868909817,291.0911865234375,294.1499938964844,267.2934265136719,266.9603271484375,271.7618713378906,267.1810607910156,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38739013671875,-0.0,-1.0372298220318045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.0885925292969,294.1499938964844,267.3667907714844,267.0323486328125,271.68072509765625,267.2344970703125,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42546272277832,-0.0,-1.050027336191306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004867623792961,291.0885925292969,294.1499938964844,267.3667907714844,267.0323486328125,271.68072509765625,267.2344970703125,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42546272277832,-0.0,-1.050027336191306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0859069824219,294.1499938964844,267.4462890625,267.1103820800781,271.6019592285156,267.3002319335937,290.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468996047973633,-0.0,-1.064311447862565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99957275390625,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5998229980469,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004900621715933,291.0859069824219,294.1499938964844,267.4462890625,267.1103820800781,271.6019592285156,267.3002319335937,290.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468996047973633,-0.0,-1.064311447862565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
