time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0831604003906,294.1499938964844,267.5309143066406,267.1934509277344,271.525634765625,267.3769836425781,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518470764160156,-0.0,-1.080083151805411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.000493679952342,291.0831604003906,294.1499938964844,267.5309143066406,267.1934509277344,271.525634765625,267.3769836425781,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518470764160156,-0.0,-1.080083151805411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048986523528,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001048987469403,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975940100848,291.0802917480469,294.1499938964844,267.6195983886719,267.280517578125,271.45184326171875,267.4632263183594,290.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.574031829833984,-0.0,-1.097277220196702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.961429896065964e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001048986523528,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,0.0001048987469403,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004975940100848,291.0802917480469,294.1499938964844,267.6195983886719,267.280517578125,271.45184326171875,267.4632263183594,290.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.574031829833984,-0.0,-1.097277220196702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995666503906,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004996507195755,291.0788269042969,294.1499938964844,267.6651611328125,267.3252258300781,271.41583251953125,267.5091552734375,290.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556371136758116e-08,0.0010657666716724,-0.0345538333058357,0.0,0.0,0.0,-0.0115332715213298,60.0,-16.603866577148438,-0.0,-1.106366269709725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53485107421875,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005017640069127,291.07733154296875,294.1499938964844,267.7113647460937,267.3705749511719,271.3804626464844,267.55670166015625,290.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083488153460166e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.634990692138672,-0.0,-1.1157445811704748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8600769042969,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.000506124109961,291.07427978515625,294.1499938964844,267.80517578125,267.462646484375,271.31158447265625,267.6554870605469,290.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.70035171508789,-0.0,-1.1352191364721877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8600769042969,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.000506124109961,291.07427978515625,294.1499938964844,267.80517578125,267.462646484375,271.31158447265625,267.6554870605469,290.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.5171053746598773e-08,0.0010795727139338,-0.0387766510248184,0.0,0.0,0.0,-0.0123337339609861,60.0,-16.70035171508789,-0.0,-1.1352191364721877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.00010221573757,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076380940503,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,7.950112922117114e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001076381886377,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0005105887539684,291.07110595703125,294.1499938964844,267.8999938964844,267.55572509765625,271.2452392578125,267.7576904296875,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284690929069257e-08,0.0010890945559367,-0.0416879318654537,0.0,0.0,0.0,-0.0128858080133795,60.0,-16.768327713012695,-0.0,-1.1553349565929238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656005859375,0.0,0.0,0.00010221573757,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001076380940503,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,7.950112922117114e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001076381886377,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0005105887539684,291.07110595703125,294.1499938964844,267.8999938964844,267.55572509765625,271.2452392578125,267.7576904296875,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891108540818,1.6284690929069257e-08,0.0010890945559367,-0.0416879318654537,0.0,0.0,0.0,-0.0128858080133795,60.0,-16.768327713012695,-0.0,-1.1553349565929238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,0.000103108548501,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782714653,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,8.019553933991119e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.00051504856674,291.0678405761719,294.1499938964844,267.9948425292969,267.6487731933594,271.18145751953125,267.861328125,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397136176100503e-08,0.0010986062698066,-0.0445950515568256,0.0,0.0,0.0,-0.0134372916072607,60.0,-16.83632469177246,-0.0,-1.1756053908129617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,0.000103108548501,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001085782714653,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,8.019553933991119e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.00051504856674,291.0678405761719,294.1499938964844,267.9948425292969,267.6487731933594,271.18145751953125,267.861328125,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986236156895,1.7397136176100503e-08,0.0010986062698066,-0.0445950515568256,0.0,0.0,0.0,-0.0134372916072607,60.0,-16.83632469177246,-0.0,-1.1756053908129617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122863769531,0.0,0.0,0.0001039811177179,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094971230486,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,8.087420428637415e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.000109497217636,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0005194072145968,291.0644836425781,294.1499938964844,268.088623046875,267.7408447265625,271.1202392578125,267.9646301269531,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484362485082784e-08,0.0011079021496698,-0.0474352017045021,0.0,0.0,0.0,-0.0139762721955776,60.0,-16.901525497436523,-0.0,-1.1955863499224506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8122863769531,0.0,0.0,0.0001039811177179,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001094971230486,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,8.087420428637415e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4484558105469,0.0,0.0,0.000109497217636,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0005194072145968,291.0644836425781,294.1499938964844,268.088623046875,267.7408447265625,271.1202392578125,267.9646301269531,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079206597059,1.8484362485082784e-08,0.0011079021496698,-0.0474352017045021,0.0,0.0,0.0,-0.0139762721955776,60.0,-16.901525497436523,-0.0,-1.1955863499224506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989807128906,0.0,0.0,0.0001044267846737,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0001099664295907,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,8.122083090711385e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0001099665241781,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0005216334247961,291.062744140625,294.1499938964844,268.13482666015625,267.7861633300781,271.090576171875,268.0157165527344,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126688914373,1.9039667620290857e-08,0.0011126497993245,-0.0488853827118873,0.0,0.0,0.0,-0.0142515571787953,60.0,-16.93352699279785,-0.0,-1.2058566767336742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,0.0001048708436428,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001104340481106,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,8.156621333910152e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.000110434142698,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005238516023382,291.0609741210937,294.1499938964844,268.1803894042969,267.83087158203125,271.0615539550781,268.0661926269531,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174003593623,1.959297968312512e-08,0.0011173808015882,-0.050330065190792,0.0,0.0,0.0,-0.0145258568227291,60.0,-16.96639633178711,-0.0,-1.216133682646614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001056507389876,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001112553145503,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,8.217279537348077e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001112554091378,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277473246678,291.0574035644531,294.1499938964844,268.26910400390625,267.9179077148437,271.0054016113281,268.16461181640625,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257105506956,2.0564753455687423e-08,0.0011256899451836,-0.0528665781021118,0.0,0.0,0.0,-0.0150076048448681,60.0,-17.0250244140625,-0.0,-1.234288333762379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7591247558594,0.0,0.0,0.0001056507389876,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.0001112553145503,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7290344238281,0.0,0.0,8.217279537348077e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40533447265625,0.0,0.0,0.0001112554091378,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277473246678,291.0574035644531,294.1499938964844,268.26910400390625,267.9179077148437,271.0054016113281,268.16461181640625,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257105506956,2.0564753455687423e-08,0.0011256899451836,-0.0528665781021118,0.0,0.0,0.0,-0.0150076048448681,60.0,-17.0250244140625,-0.0,-1.234288333762379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0001062329683918,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001118684303946,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030029296875,0.0,0.0,8.262564369942993e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001118685249821,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0005306556704454,291.0536804199219,294.1499938964844,268.35369873046875,268.0009155273437,270.9517517089844,268.2583923339844,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319145560264,2.129023002339636e-08,0.0011318932520225,-0.0547595582902431,0.0,0.0,0.0,-0.0153672527521848,60.0,-17.060222625732422,-0.0,-1.2479293332035013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0001062329683918,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001118684303946,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030029296875,0.0,0.0,8.262564369942993e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838195800781,0.0,0.0,0.0001118685249821,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0005306556704454,291.0536804199219,294.1499938964844,268.35369873046875,268.0009155273437,270.9517517089844,268.2583923339844,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319145560264,2.129023002339636e-08,0.0011318932520225,-0.0547595582902431,0.0,0.0,0.0,-0.0153672527521848,60.0,-17.060222625732422,-0.0,-1.2479293332035013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70635986328125,0.0,0.0,0.0001066341719706,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001122909234254,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,8.293768769362941e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001122910107369,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005326597602106,291.0498962402344,294.1499938964844,268.4331970214844,268.07891845703125,270.90057373046875,268.3464050292969,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.179013769421089e-08,0.0011361679062247,-0.0560636259615421,0.0,0.0,0.0,-0.0156150786206126,60.0,-17.068689346313477,-0.0,-1.2573725882703002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70635986328125,0.0,0.0,0.0001066341719706,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001122909234254,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,8.293768769362941e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624267578125,0.0,0.0,0.0001122910107369,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005326597602106,291.0498962402344,294.1499938964844,268.4331970214844,268.07891845703125,270.90057373046875,268.3464050292969,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361897923052,2.179013769421089e-08,0.0011361679062247,-0.0560636259615421,0.0,0.0,0.0,-0.0156150786206126,60.0,-17.068689346313477,-0.0,-1.2573725882703002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,0.0001068518249667,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001125201160903,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,8.3106970123481e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001125202034018,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005337469629012,291.0459899902344,294.1499938964844,268.5065612792969,268.1509094238281,270.851806640625,268.4277648925781,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385090183466,2.206131632931374e-08,0.0011384868994355,-0.0567709133028984,0.0,0.0,0.0,-0.0157495141029357,60.0,-17.050872802734375,-0.0,-1.2625099543583929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,0.0001068518249667,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001125201160903,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,8.3106970123481e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001125202034018,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0005337469629012,291.0459899902344,294.1499938964844,268.5065612792969,268.1509094238281,270.851806640625,268.4277648925781,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385090183466,2.206131632931374e-08,0.0011384868994355,-0.0567709133028984,0.0,0.0,0.0,-0.0157495141029357,60.0,-17.050872802734375,-0.0,-1.2625099543583929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,0.0001069162753992,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001125879862229,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6386413574219,0.0,0.0,8.315710874740034e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,0.0001125880808103,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0005340689676813,291.0440368652344,294.1499938964844,268.5406188964844,268.184326171875,270.82830810546875,268.4658508300781,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391957523301,2.2141618316595668e-08,0.0011391736334189,-0.0569803416728973,0.0,0.0,0.0,-0.0157893244177103,60.0,-17.03432846069336,-0.0,-1.2640332158753156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,0.0001069728095899,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001126475181081,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,8.320107735926285e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001126476126955,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0005343513330444,291.0420227050781,294.1499938964844,268.5727844238281,268.2158508300781,270.805419921875,268.5017395019531,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.2212047312564213e-08,0.0011397757334634,-0.0571640133857727,0.0,0.0,0.0,-0.0158242378383874,60.0,-17.015228271484375,-0.0,-1.2653700309783744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60064697265625,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001127497889683,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005348360282368,291.0379638671875,294.1499938964844,268.6307983398437,268.2727966308594,270.7610168457031,268.5685729980469,290.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792400002479,0.0,0.0,0.0,-0.0158841628581285,60.0,-16.976112365722656,-0.0,-1.2676659366661625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001070698417606,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001127497016568,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60064697265625,0.0,0.0,8.327654359163716e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,0.0001127497889683,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0005348360282368,291.0379638671875,294.1499938964844,268.6307983398437,268.2727966308594,270.7610168457031,268.5685729980469,290.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.233292661912856e-08,0.0011408092686906,-0.0574792400002479,0.0,0.0,0.0,-0.0158841628581285,60.0,-16.976112365722656,-0.0,-1.2676659366661625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005350561696104,291.0338134765625,294.1499938964844,268.6796264648437,268.3207092285156,270.7186889648437,268.6261291503906,290.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936447143554688,-0.0,-1.2687092976193526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2783508300781,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005350561696104,291.0338134765625,294.1499938964844,268.6796264648437,268.3207092285156,270.7186889648437,268.6261291503906,290.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.936447143554688,-0.0,-1.2687092976193526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0005350806750357,291.0295715332031,294.1499938964844,268.7182312011719,268.35858154296875,270.6780090332031,268.6746826171875,290.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896957397460938,-0.0,-1.26882468975964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0005350806750357,291.0295715332031,294.1499938964844,268.7182312011719,268.35858154296875,270.6780090332031,268.6746826171875,290.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.896957397460938,-0.0,-1.26882468975964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005350144929252,291.0252685546875,294.1499938964844,268.74560546875,268.3854064941406,270.63885498046875,268.7124328613281,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861345291137695,-0.0,-1.268510487761887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530700683594,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373352050781,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005350144929252,291.0252685546875,294.1499938964844,268.74560546875,268.3854064941406,270.63885498046875,268.7124328613281,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861345291137695,-0.0,-1.268510487761887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.000534976250492,291.0230712890625,294.1499938964844,268.7547302246094,268.3943786621094,270.6197204589844,268.72723388671875,290.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.846031188964844,-0.0,-1.2683288730386266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.0001127747818827,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0005349546554498,291.0208740234375,294.1499938964844,268.7606811523437,268.40020751953125,270.60089111328125,268.7388000488281,290.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.833391189575195,-0.0,-1.2682259864504888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.477783203125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0005349870771169,291.0163879394531,294.1499938964844,268.76251220703125,268.4020080566406,270.5638122558594,268.7538146972656,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.8159236907959,-0.0,-1.2683791794643184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.477783203125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969909667969,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0005349870771169,291.0163879394531,294.1499938964844,268.76251220703125,268.4020080566406,270.5638122558594,268.7538146972656,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.8159236907959,-0.0,-1.2683791794643184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005351930158212,291.0118408203125,294.1499938964844,268.75,268.3897399902344,270.5273742675781,268.75469970703125,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81410026550293,-0.0,-1.2693554651832528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
