time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538879394531,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.000112825036922,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005351930158212,291.0118408203125,294.1499938964844,268.75,268.3897399902344,270.5273742675781,268.75469970703125,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81410026550293,-0.0,-1.2693554651832528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005356074543669,291.0072021484375,294.1499938964844,268.7300109863281,268.3701171875,270.4913024902344,268.7440795898437,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.8265380859375,-0.0,-1.271321394824554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005356074543669,291.0072021484375,294.1499938964844,268.7300109863281,268.3701171875,270.4913024902344,268.7440795898437,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.8265380859375,-0.0,-1.271321394824554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005362239899113,291.0024719238281,294.1499938964844,268.7099914550781,268.3504943847656,270.4555053710937,268.7274780273437,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84833335876465,-0.0,-1.2742495414386212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066772460937,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005362239899113,291.0024719238281,294.1499938964844,268.7099914550781,268.3504943847656,270.4555053710937,268.7274780273437,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84833335876465,-0.0,-1.2742495414386212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278991699219,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0005366060649976,291.0000915527344,294.1499938964844,268.70001220703125,268.3406677246094,270.43768310546875,268.71826171875,290.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86165428161621,-0.0,-1.276065688671224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,0.0001075100735761,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38336181640625,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0005370351136662,290.9976806640625,294.1499938964844,268.69000244140625,268.33087158203125,270.41998291015625,268.70867919921875,290.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.876632690429688,-0.0,-1.2781067937339685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005380138754844,290.9927978515625,294.1499938964844,268.6700134277344,268.3112487792969,270.3846740722656,268.6890563964844,290.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91047477722168,-0.0,-1.2827693751660268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601989746094,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0005380138754844,290.9927978515625,294.1499938964844,268.6700134277344,268.3112487792969,270.3846740722656,268.6890563964844,290.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.91047477722168,-0.0,-1.2827693751660268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0005391396116465,290.9878234863281,294.1499938964844,268.6499938964844,268.2916259765625,270.3496398925781,268.6690368652344,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9495849609375,-0.0,-1.2881426414423913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0005391396116465,290.9878234863281,294.1499938964844,268.6499938964844,268.2916259765625,270.3496398925781,268.6690368652344,290.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.9495849609375,-0.0,-1.2881426414423913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0005403752438724,290.98272705078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3148498535156,268.6488647460937,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992788314819336,-0.0,-1.2940533622440853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0005403752438724,290.98272705078125,294.1499938964844,268.6300048828125,268.2720031738281,270.3148498535156,268.6488647460937,290.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992788314819336,-0.0,-1.2940533622440853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0005416804924607,290.9775695800781,294.1499938964844,268.6099853515625,268.2523803710937,270.2802429199219,268.6286315917969,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03890037536621,-0.0,-1.300311538443566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0005416804924607,290.9775695800781,294.1499938964844,268.6099853515625,268.2523803710937,270.2802429199219,268.6286315917969,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03890037536621,-0.0,-1.300311538443566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.303466796875,0.0,0.0,0.0001085731419152,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803649902344,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,0.0001143328190664,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0005423453403636,290.9749755859375,294.1499938964844,268.6000061035156,268.2425842285156,270.2630310058594,268.6184997558594,290.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06265640258789,-0.0,-1.3035052859322604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26910400390625,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005430104210972,290.9723205566406,294.1499938964844,268.5899963378906,268.2327575683594,270.2458801269531,268.6083984375,290.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.086610794067383,-0.0,-1.3067040072201053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.000544317997992,290.96697998046875,294.1499938964844,268.57000732421875,268.213134765625,270.21173095703125,268.588134765625,290.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13442611694336,-0.0,-1.313004105440996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,0.000544317997992,290.96697998046875,294.1499938964844,268.57000732421875,268.213134765625,270.21173095703125,268.588134765625,290.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13442611694336,-0.0,-1.313004105440996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557373046875,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0005450714961625,290.9637451171875,294.1499938964844,268.5580139160156,268.2013854980469,270.1913146972656,268.57598876953125,290.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16254234313965,-0.0,-1.3166413737053517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0005455544451251,290.9615478515625,294.1499938964844,268.54998779296875,268.1935119628906,270.1777648925781,268.5679016113281,290.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.017209455370903,60.0,-17.180875778198242,-0.0,-1.3189756487008708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0005467103328555,290.9560546875,294.1499938964844,268.5299987792969,268.17388916015625,270.14404296875,268.54766845703125,290.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22483253479004,-0.0,-1.3245698937680572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242431640625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0005467103328555,290.9560546875,294.1499938964844,268.5299987792969,268.17388916015625,270.14404296875,268.54766845703125,290.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22483253479004,-0.0,-1.3245698937680572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0001096784326364,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001154966739704,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,8.530545164830983e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005478665116243,290.950439453125,294.1499938964844,268.510009765625,268.1542663574219,270.1105041503906,268.5274658203125,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.26785659790039,-0.0,-1.3301777812557702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2019348144531,0.0,0.0,0.0001096784326364,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001154966739704,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,8.530545164830983e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,0.00011549674673,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0005478665116243,290.950439453125,294.1499938964844,268.510009765625,268.1542663574219,270.1105041503906,268.5274658203125,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.26785659790039,-0.0,-1.3301777812557702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001097829954233,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.000115606781037,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,8.538677502656356e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,0.0001156068465206,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0005483888089656,290.9476013183594,294.1499938964844,268.5,268.1444702148437,270.0938415527344,268.5173645019531,290.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697353329509,2.5713317697295682e-08,0.0011697096051648,-0.0662874951958656,0.0,0.0,0.0,-0.0175599437206983,60.0,-17.288618087768555,-0.0,-1.3327148451480753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,0.0001098728898796,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0001157014412456,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,8.545668970327824e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,0.0001157015067292,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0005488378228619,290.9447326660156,294.1499938964844,268.489990234375,268.1346435546875,270.07720947265625,268.5072631835937,290.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706931982189,2.5825325877804065e-08,0.0011706673540174,-0.0665791034698486,0.0,0.0,0.0,-0.017615471035242,60.0,-17.307907104492188,-0.0,-1.3348980587579717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.000115826849651,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0005494324141182,290.93896484375,294.1499938964844,268.4700012207031,268.1150207519531,270.04412841796875,268.48712158203125,290.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.339576721191406,-0.0,-1.3377913887779869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106140136719,0.0,0.0,0.000115826849651,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0005494324141182,290.93896484375,294.1499938964844,268.4700012207031,268.1150207519531,270.04412841796875,268.48712158203125,290.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.339576721191406,-0.0,-1.3377913887779869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923645019531,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0005495375953614,290.93310546875,294.1499938964844,268.45001220703125,268.09539794921875,270.01129150390625,268.467041015625,290.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.357501983642578,-0.0,-1.3383029795477341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0001158489540102,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151733398437,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923645019531,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0005495375953614,290.93310546875,294.1499938964844,268.45001220703125,268.09539794921875,270.01129150390625,268.467041015625,290.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.357501983642578,-0.0,-1.3383029795477341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.000115778435429,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005492030759342,290.9271545410156,294.1499938964844,268.42999267578125,268.0757751464844,269.9787292480469,268.447021484375,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.360830307006836,-0.0,-1.3366738471631834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.000115778435429,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0005492030759342,290.9271545410156,294.1499938964844,268.42999267578125,268.0757751464844,269.9787292480469,268.447021484375,290.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.360830307006836,-0.0,-1.3366738471631834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0005484430585056,290.9211730957031,294.1499938964844,268.4100036621094,268.05615234375,269.94647216796875,268.4270935058594,290.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.3507022857666,-0.0,-1.332976324874835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927734375,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85626220703125,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0005484430585056,290.9211730957031,294.1499938964844,268.4100036621094,268.05615234375,269.94647216796875,268.4270935058594,290.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.3507022857666,-0.0,-1.332976324874835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,0.0001096831110771,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0005478898528963,290.9181213378906,294.1499938964844,268.3999938964844,268.0463562011719,269.9304504394531,268.4171447753906,290.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588724028580145e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.340158462524414,-0.0,-1.3302884838140017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0001095523984986,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001153639459516,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,8.520741539541632e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001153640114353,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0005472368793562,290.91510009765625,294.1499938964844,268.3900146484375,268.0365295410156,269.9145202636719,268.4072265625,290.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425817895552427e-08,0.0011672531254589,-0.0655389130115509,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.32624626159668,-0.0,-1.3271193211039645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0005457198712974,290.9089660644531,294.1499938964844,268.3699951171875,268.01690673828125,269.8829040527344,268.387451171875,290.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.290040969848633,-0.0,-1.319771030239281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,8.497120870742947e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0005457198712974,290.9089660644531,294.1499938964844,268.3699951171875,268.01690673828125,269.8829040527344,268.387451171875,290.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.290040969848633,-0.0,-1.319771030239281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
