time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.651611328125,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0005401171511039,290.7742919921875,294.1499938964844,267.9700012207031,267.661865234375,269.30206298828125,267.98883056640625,289.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.197120666503906,-0.0,-1.292803233354789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005407388089224,290.7668762207031,294.1499938964844,267.95001220703125,267.6496887207031,269.2746887207031,267.9687194824219,289.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22286605834961,-0.0,-1.295780549526171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63385009765625,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0005407388089224,290.7668762207031,294.1499938964844,267.95001220703125,267.6496887207031,269.2746887207031,267.9687194824219,289.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22286605834961,-0.0,-1.295780549526171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0005413680919446,290.7593688964844,294.1499938964844,267.92999267578125,267.63787841796875,269.2474365234375,267.9485778808594,289.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248905181884766,-0.0,-1.2987979403078498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304016113281,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4629211425781,0.0,0.0,0.0001141267784987,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0005413680919446,290.7593688964844,294.1499938964844,267.92999267578125,267.63787841796875,269.2474365234375,267.9485778808594,289.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248905181884766,-0.0,-1.2987979403078498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0005420031375251,290.7518005371094,294.1499938964844,267.9100036621094,267.6263427734375,269.2203063964844,267.928466796875,289.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275177001953125,-0.0,-1.301846452861355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280334472656,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0005420031375251,290.7518005371094,294.1499938964844,267.9100036621094,267.6263427734375,269.2203063964844,267.928466796875,289.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275177001953125,-0.0,-1.301846452861355e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037292480469,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001143278859672,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,0.0001143279296229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,0.0005423222319222,290.7480163574219,294.1499938964844,267.8999938964844,267.62066650390625,269.206787109375,267.9183959960937,289.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288381576538086,-0.0,-1.3033798040851252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001086325573851,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0005426421412266,290.7441711425781,294.1499938964844,267.8900146484375,267.61505126953125,269.1932983398437,267.9083251953125,289.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.301620483398438,-0.0,-1.3049177027824046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001145305141108,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0005432832404039,290.7364807128906,294.1499938964844,267.8699951171875,267.6038513183594,269.1664123535156,267.8882141113281,289.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328170776367188,-0.0,-1.3080025951239804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,0.0001145305141108,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0005432832404039,290.7364807128906,294.1499938964844,267.8699951171875,267.6038513183594,269.1664123535156,267.8882141113281,289.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328170776367188,-0.0,-1.3080025951239804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0005439247470349,290.72869873046875,294.1499938964844,267.8500061035156,267.5927429199219,269.1396179199219,267.8681030273437,289.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354778289794922,-0.0,-1.3110930296988954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0005439247470349,290.72869873046875,294.1499938964844,267.8500061035156,267.5927429199219,269.1396179199219,267.8681030273437,289.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354778289794922,-0.0,-1.3110930296988954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001148006995208,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0005445649148896,290.72088623046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1129150390625,267.84796142578125,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381380081176758,-0.0,-1.3141806221028673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289611816406,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001148006995208,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0005445649148896,290.72088623046875,294.1499938964844,267.8299865722656,267.58160400390625,269.1129150390625,267.84796142578125,289.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381380081176758,-0.0,-1.3141806221028673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0005452019977383,290.7129821777344,294.1499938964844,267.8099975585937,267.5703430175781,269.0863342285156,267.8278503417969,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40792465209961,-0.0,-1.3172571300401614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712463378906,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0005452019977383,290.7129821777344,294.1499938964844,267.8099975585937,267.5703430175781,269.0863342285156,267.8278503417969,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40792465209961,-0.0,-1.3172571300401614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0001092084639822,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917175292969,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,0.0001150018142652,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0005455188802443,290.7090148925781,294.1499938964844,267.79998779296875,267.5646667480469,269.0730895996094,267.8177795410156,289.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42115592956543,-0.0,-1.318788775961366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,0.0001092716338462,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0005458344239741,290.7050170898437,294.1499938964844,267.7900085449219,267.5589294433594,269.05987548828125,267.8077392578125,289.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.434350967407227,-0.0,-1.32031445332359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0005464605055749,290.6969909667969,294.1499938964844,267.7699890136719,267.5472717285156,269.03350830078125,267.7876281738281,289.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460615158081055,-0.0,-1.3233446338745125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781494140625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0005464605055749,290.6969909667969,294.1499938964844,267.7699890136719,267.5472717285156,269.03350830078125,267.7876281738281,289.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.460615158081055,-0.0,-1.3233446338745125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0005470786127261,290.6888732910156,294.1499938964844,267.75,267.5352783203125,269.0072326660156,267.7675170898437,289.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486658096313477,-0.0,-1.3263398557228356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605712890625,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0005470786127261,290.6888732910156,294.1499938964844,267.75,267.5352783203125,269.0072326660156,267.7675170898437,289.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486658096313477,-0.0,-1.3263398557228356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0005476871156133,290.68072509765625,294.1499938964844,267.7300109863281,267.5229187011719,268.9810485839844,267.7474060058594,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51242446899414,-0.0,-1.3292918765728245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0005476871156133,290.68072509765625,294.1499938964844,267.7300109863281,267.5229187011719,268.9810485839844,267.7474060058594,289.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51242446899414,-0.0,-1.3292918765728245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0005482844426296,290.6724853515625,294.1499938964844,267.7099914550781,267.5100402832031,268.9549865722656,267.727294921875,289.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537860870361328,-0.0,-1.3321924541287444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0005482844426296,290.6724853515625,294.1499938964844,267.7099914550781,267.5100402832031,268.9549865722656,267.727294921875,289.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537860870361328,-0.0,-1.3321924541287444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4304504394531,0.0,0.0,0.0001098209322663,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0005485782749019,290.6683654785156,294.1499938964844,267.70001220703125,267.50341796875,268.9419860839844,267.7172546386719,289.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.550437927246094,-0.0,-1.3336207871361694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001098790671676,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001157079459517,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100036621094,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001157079823315,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0005488686729222,290.6642150878906,294.1499938964844,267.69000244140625,267.49664306640625,268.92901611328125,267.7071838378906,289.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.562911987304688,-0.0,-1.335032777660672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0005494380602613,290.6558532714844,294.1499938964844,267.6700134277344,267.4826354980469,268.90313720703125,267.6871032714844,289.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.5875186920166,-0.0,-1.337803752221589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0005494380602613,290.6558532714844,294.1499938964844,267.6700134277344,267.4826354980469,268.90313720703125,267.6871032714844,289.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.5875186920166,-0.0,-1.337803752221589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0005499907420016,290.6474609375,294.1499938964844,267.6499938964844,267.4679260253906,268.8773498535156,267.6669921875,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611618041992188,-0.0,-1.3404964249730258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0005499907420016,290.6474609375,294.1499938964844,267.6499938964844,267.4679260253906,268.8773498535156,267.6669921875,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611618041992188,-0.0,-1.3404964249730258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.0001160571482614,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0005505249719135,290.63897705078125,294.1499938964844,267.6300048828125,267.45245361328125,268.8516845703125,267.6469116210937,289.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.63515281677246,-0.0,-1.3431015588594164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600769042969,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.0001160571482614,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0005505249719135,290.63897705078125,294.1499938964844,267.6300048828125,267.45245361328125,268.8516845703125,267.6469116210937,289.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.63515281677246,-0.0,-1.3431015588594164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0005510389455594,290.63043212890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8260803222656,267.6268005371094,289.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658065795898438,-0.0,-1.3456103431508384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548278808594,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0005510389455594,290.63043212890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8260803222656,267.6268005371094,289.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658065795898438,-0.0,-1.3456103431508384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005512877833098,290.62615966796875,294.1499938964844,267.6000061035156,267.4276123046875,268.8133239746094,267.61676025390625,289.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.669261932373047,-0.0,-1.3468256554460822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271179199219,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.0005515308585017,290.6218566894531,294.1499938964844,267.5899963378906,267.4188842773437,268.80059814453125,267.6067199707031,289.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680282592773438,-0.0,-1.348013540791726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0005519989063031,290.6131896972656,294.1499938964844,267.57000732421875,267.40069580078125,268.7751770019531,267.5866394042969,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701778411865234,-0.0,-1.3503021989436093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0005519989063031,290.6131896972656,294.1499938964844,267.57000732421875,267.40069580078125,268.7751770019531,267.5866394042969,289.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701778411865234,-0.0,-1.3503021989436093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0001105942428694,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001164610657724,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,8.601774607086554e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001164611021522,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0005524411681108,290.6044616699219,294.1499938964844,267.54998779296875,267.38140869140625,268.7498779296875,267.56658935546875,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723357748892343e-08,0.0011783450609073,-0.0689165070652961,0.0,0.0,0.0,-0.0180606562644243,60.0,-17.722454071044922,-0.0,-1.3524663700081876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0001105942428694,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001164610657724,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,8.601774607086554e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001164611021522,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0005524411681108,290.6044616699219,294.1499938964844,267.54998779296875,267.38140869140625,268.7498779296875,267.56658935546875,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723357748892343e-08,0.0011783450609073,-0.0689165070652961,0.0,0.0,0.0,-0.0180606562644243,60.0,-17.722454071044922,-0.0,-1.3524663700081876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.885238628755467e-21,-7.461446198421772e-21,2.5762071657695218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
