time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.27197265625,-1001.531982421875,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,3567.27880859375,18000.0,0.0,0.0,0.0055302628315985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441729426383972,0.0441738031804561,-8.618223432677041e-07,0.0,5.612513632513583e-06,0.0,0.0,0.3775475025177002,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.27197265625,-1001.531982421875,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,3567.27880859375,18000.0,0.0,0.0,0.0055302628315985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441729426383972,0.0441738031804561,-8.618223432677041e-07,0.0,5.612513632513583e-06,0.0,0.0,0.3775475025177002,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417084261775,-145.1265869140625,289.1242980957031,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017736809095367,-165.10968017578125,289.3117370605469,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336898017674,-119.20008850097656,289.2708740234375,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114486010745,-168.62503051757812,289.3885498046875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712677078321,-517.2039184570312,288.42193603515625,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6911926269531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8070068359375,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,154.9135284423828,-2551.694091796875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753479003906,292.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,9217.5302734375,19080.0,0.0,0.0,0.086707554757595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750497937202454,0.9750572443008424,-7.482529781555058e-06,0.0,8.799714123597369e-05,0.0,0.0,99.82207489013672,0.0,0.0,0.0,0.5582127571105957,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417084261775,-145.1265869140625,289.1242980957031,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017736809095367,-165.10968017578125,289.3117370605469,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017336898017674,-119.20008850097656,289.2708740234375,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114486010745,-168.62503051757812,289.3885498046875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712677078321,-517.2039184570312,288.42193603515625,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6911926269531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8070068359375,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,154.9135284423828,-2551.694091796875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753479003906,292.4454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,9217.5302734375,19080.0,0.0,0.0,0.086707554757595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750497937202454,0.9750572443008424,-7.482529781555058e-06,0.0,8.799714123597369e-05,0.0,0.0,99.82207489013672,0.0,0.0,0.0,0.5582127571105957,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021138270385563,-184.981201171875,290.1842956542969,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780944824219,297.1499938964844,293.1499938964844,0.0023276391439139,-214.4764862060547,290.4956359863281,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022029636893421,-149.93646240234375,290.3231201171875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023006917908787,-211.9970092773437,290.4697265625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981295680627,-654.9171142578125,289.26348876953125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.02850341796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.093505859375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3529052734375,-2928.130859375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17547607421875,293.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16094.0263671875,19080.0,0.0,0.0,0.1541711837053299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290312886238098,1.2903259992599487,-1.3092632798361592e-05,0.0,0.0001564641570439,0.0,0.0,231.1722869873047,0.0,0.0,0.0,0.7019153833389282,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021138270385563,-184.981201171875,290.1842956542969,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780944824219,297.1499938964844,293.1499938964844,0.0023276391439139,-214.4764862060547,290.4956359863281,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022029636893421,-149.93646240234375,290.3231201171875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784423828125,297.1499938964844,293.1499938964844,0.0023006917908787,-211.9970092773437,290.4697265625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014981295680627,-654.9171142578125,289.26348876953125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.02850341796875,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.093505859375,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3529052734375,-2928.130859375,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17547607421875,293.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,16094.0263671875,19080.0,0.0,0.0,0.1541711837053299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290312886238098,1.2903259992599487,-1.3092632798361592e-05,0.0,0.0001564641570439,0.0,0.0,231.1722869873047,0.0,0.0,0.0,0.7019153833389282,4.0,0.0,1.0
281580,291.82623291015625,297.1499938964844,293.1499938964844,0.0025304923765361,-218.9297637939453,291.1220703125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028253998607397,-257.2800598144531,291.5528259277344,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026191507931798,-176.22384643554688,291.2577209472656,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027367451693862,-249.25489807128903,291.4325866699219,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017837818013504,-771.148681640625,290.00799560546875,0.4839413166046142,0.050000000745058,0.232754960656166,287.3549499511719,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4620361328125,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.719635009765625,36.0,667.20947265625,-3470.66943359375,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1899719238281,295.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.607421875,19080.0,0.0,0.0,0.2061387300491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734078407287598,1.373422622680664,-1.4833225577604026e-05,0.0,0.0002092046051984,0.0,0.0,278.77215576171875,0.0,0.0,0.0,0.7431608438491821,4.0,0.0,1.0
281640,291.82623291015625,297.1499938964844,293.1499938964844,0.0025304923765361,-218.9297637939453,291.1220703125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912475585937,297.1499938964844,293.1499938964844,0.0028253998607397,-257.2800598144531,291.5528259277344,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026191507931798,-176.22384643554688,291.2577209472656,0.4839413166046142,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027367451693862,-249.25489807128903,291.4325866699219,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017837818013504,-771.148681640625,290.00799560546875,0.4839413166046142,0.050000000745058,0.232754960656166,287.3549499511719,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4620361328125,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.719635009765625,36.0,667.20947265625,-3470.66943359375,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1899719238281,295.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18233.607421875,19080.0,0.0,0.0,0.2061387300491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734078407287598,1.373422622680664,-1.4833225577604026e-05,0.0,0.0002092046051984,0.0,0.0,278.77215576171875,0.0,0.0,0.0,0.7431608438491821,4.0,0.0,1.0
281700,291.8351135253906,297.1499938964844,293.1499938964844,0.0027122884057462,-232.70152282714844,291.6109924316406,0.4851528704166412,0.050000000745058,0.0465733110904693,291.59893798828125,297.1499938964844,293.1499938964844,0.0030474034138023,-275.0758361816406,292.0982360839844,0.4851528704166412,0.050000000745058,0.0490439385175704,291.8490295410156,297.1499938964844,293.1499938964844,0.0028013736009597,-186.90057373046875,291.74578857421875,0.4851528704166412,0.050000000745058,0.0362236872315406,291.7940673828125,297.1499938964844,293.1499938964844,0.0029287277720868,-264.4654541015625,291.9337158203125,0.4851528704166412,0.050000000745058,0.0490439385175704,292.2746887207031,297.1499938964844,293.1499938964844,0.0019063366344198,-817.4738159179688,290.4135131835937,0.4851528704166412,0.050000000745058,0.2326433360576629,287.59100341796875,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7245178222656,1.0,0.1877355873584747,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12133407592773,36.0,794.273193359375,-3793.5263671875,44.187347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42840576171875,296.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18634.65234375,20160.0,0.0,0.0,0.2264542430639267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884295225143433,1.3884446620941162,-1.5159478607529309e-05,0.0,0.000229822268011,0.0,0.0,288.0198974609375,0.0,0.0,0.0,0.7656136155128479,4.0,0.0,1.0
281760,291.84521484375,297.1499938964844,293.1499938964844,0.0028769436758011,-244.30067443847656,292.1164245605469,0.4876594245433807,0.050000000745058,0.0465276092290878,291.6072998046875,297.1499938964844,293.1499938964844,0.0032522305846214,-290.4099426269531,292.65753173828125,0.4876594245433807,0.050000000745058,0.0489958114922046,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668535571545,-195.89913940429688,292.250732421875,0.4876594245433807,0.050000000745058,0.0361881405115127,291.80157470703125,297.1499938964844,293.1499938964844,0.0031038757879287,-277.3465270996094,292.45086669921875,0.4876594245433807,0.050000000745058,0.0489958114922046,292.2821044921875,297.1499938964844,293.1499938964844,0.0020157366525381,-855.8369750976562,290.8451538085937,0.4876594245433807,0.050000000745058,0.232415035367012,287.8801574707031,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0401306152344,1.0,0.1854575276374817,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957629740238189,0.2097332924604416,0.2860296964645386,0.0828811526298523,0.0,0.0,1.0,42.89838790893555,25.0,927.5989990234376,-4146.240234375,43.09920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.76708984375,298.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,19590.275390625,20160.0,0.0,0.0,0.2431816458702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4235851764678955,1.423601150512695,-1.5936888303258456e-05,0.0,0.0002467984741088,0.0,0.0,310.4570617675781,0.0,0.0,0.0,0.7697923183441162,4.0,0.0,1.0
281820,291.86883544921875,297.1499938964844,293.1499938964844,0.0031550964340567,-260.99005126953125,293.16961669921875,0.4958313405513763,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.003610324813053,-313.62255859375,293.80926513671875,0.4958313405513763,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032476962078362,-208.8597869873047,293.3036804199219,0.4958313405513763,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034036668948829,-296.1018371582031,293.5253601074219,0.4958313405513763,0.050000000745058,0.0488476827740669,292.3002319335937,297.1499938964844,293.1499938964844,0.0021956006530672,-908.9208984375,291.7807006835937,0.4958313405513763,0.050000000745058,0.2317123860120773,288.6108703613281,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81854248046875,1.0,0.1784970760345459,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13520431518555,25.0,1180.9305419921875,-4872.12841796875,39.76374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60028076171875,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20006.734375,20160.0,0.0,0.0,0.266751080751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386372566223145,1.4386534690856934,-1.6275680536637083e-05,0.0,0.000270718417596,0.0,0.0,320.4093017578125,0.0,0.0,0.0,0.7772485613822937,4.0,0.0,1.0
281880,291.86883544921875,297.1499938964844,293.1499938964844,0.0031550964340567,-260.99005126953125,293.16961669921875,0.4958313405513763,0.050000000745058,0.0463869422674179,291.6258544921875,297.1499938964844,293.1499938964844,0.003610324813053,-313.62255859375,293.80926513671875,0.4958313405513763,0.050000000745058,0.0488476827740669,291.877197265625,297.1499938964844,293.1499938964844,0.0032476962078362,-208.8597869873047,293.3036804199219,0.4958313405513763,0.050000000745058,0.0360787324607372,291.8195495605469,297.1499938964844,293.1499938964844,0.0034036668948829,-296.1018371582031,293.5253601074219,0.4958313405513763,0.050000000745058,0.0488476827740669,292.3002319335937,297.1499938964844,293.1499938964844,0.0021956006530672,-908.9208984375,291.7807006835937,0.4958313405513763,0.050000000745058,0.2317123860120773,288.6108703613281,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81854248046875,1.0,0.1784970760345459,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13520431518555,25.0,1180.9305419921875,-4872.12841796875,39.76374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60028076171875,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20006.734375,20160.0,0.0,0.0,0.266751080751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4386372566223145,1.4386534690856934,-1.6275680536637083e-05,0.0,0.000270718417596,0.0,0.0,320.4093017578125,0.0,0.0,0.0,0.7772485613822937,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.003368982579559,-269.6752624511719,294.253662109375,0.503200113773346,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039016942027956,-327.4444274902344,294.9769287109375,0.503200113773346,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653232432901,-215.61395263671875,294.38800048828125,0.503200113773346,0.050000000745058,0.0359913818538188,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393273621797,-306.1839294433594,294.6269226074219,0.503200113773346,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274580016732,-933.3312377929688,292.7869873046875,0.503200113773346,0.050000000745058,0.2311513721942901,289.5135803222656,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.759033203125,1.0,0.1731149554252624,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028717041016,25.0,1391.048583984375,-5597.40478515625,37.11442947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4493408203125,303.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20118.95703125,21240.0,0.0,0.0,0.2787266671657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426664113998413,1.4426827430725098,-1.636697561480105e-05,0.0,0.0002828721189871,0.0,0.0,323.1089782714844,0.0,0.0,0.0,0.7942443490028381,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.003368982579559,-269.6752624511719,294.253662109375,0.503200113773346,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.0039016942027956,-327.4444274902344,294.9769287109375,0.503200113773346,0.050000000745058,0.0487294159829616,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653232432901,-215.61395263671875,294.38800048828125,0.503200113773346,0.050000000745058,0.0359913818538188,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393273621797,-306.1839294433594,294.6269226074219,0.503200113773346,0.050000000745058,0.0487294159829616,292.3221740722656,297.1499938964844,293.1499938964844,0.0023274580016732,-933.3312377929688,292.7869873046875,0.503200113773346,0.050000000745058,0.2311513721942901,289.5135803222656,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.759033203125,1.0,0.1731149554252624,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028717041016,25.0,1391.048583984375,-5597.40478515625,37.11442947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4493408203125,303.5233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20118.95703125,21240.0,0.0,0.0,0.2787266671657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426664113998413,1.4426827430725098,-1.636697561480105e-05,0.0,0.0002828721189871,0.0,0.0,323.1089782714844,0.0,0.0,0.0,0.7942443490028381,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035206284373998,-271.1980895996094,295.3388366699219,0.5095016956329346,0.050000000745058,0.0461898632347583,291.6694641113281,297.1499938964844,293.1499938964844,0.0041259163990616,-332.66241455078125,296.1279296875,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.003621241543442,-216.7928924560547,295.473388671875,0.5095016956329346,0.050000000745058,0.0359254479408264,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117635995149,-308.4351806640625,295.7247009277344,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140472523868,-932.4661254882812,293.8329467773437,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5476989746094,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.34332275390625,290.8204040527344,1.0,0.1688156723976135,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86189270019531,25.0,1544.173095703125,-6290.0283203125,35.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1293640136719,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.3125,21240.0,0.0,0.0,0.2812815010547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760664701461792,1.4760836362838743,-1.7133592336904258e-05,0.0,0.0002854649792425,0.0,0.0,346.0741882324219,0.0,0.0,0.0,0.7974997162818909,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035206284373998,-271.1980895996094,295.3388366699219,0.5095016956329346,0.050000000745058,0.0461898632347583,291.6694641113281,297.1499938964844,293.1499938964844,0.0041259163990616,-332.66241455078125,296.1279296875,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9275207519531,297.1499938964844,293.1499938964844,0.003621241543442,-216.7928924560547,295.473388671875,0.5095016956329346,0.050000000745058,0.0359254479408264,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117635995149,-308.4351806640625,295.7247009277344,0.5095016956329346,0.050000000745058,0.0486401505768299,292.3473205566406,297.1499938964844,293.1499938964844,0.0024140472523868,-932.4661254882812,293.8329467773437,0.5095016956329346,0.050000000745058,0.2307279258966446,290.5476989746094,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,292.34332275390625,290.8204040527344,1.0,0.1688156723976135,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86189270019531,25.0,1544.173095703125,-6290.0283203125,35.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1293640136719,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.3125,21240.0,0.0,0.0,0.2812815010547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760664701461792,1.4760836362838743,-1.7133592336904258e-05,0.0,0.0002854649792425,0.0,0.0,346.0741882324219,0.0,0.0,0.0,0.7974997162818909,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108631175011,-266.6040954589844,296.3934936523437,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937561035156,297.1499938964844,293.1499938964844,0.0042808931320905,-330.3489685058594,297.2296447753906,0.5149825215339661,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157353945076,-213.1910400390625,296.5277099609375,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205620996654,-303.9345703125,296.7865295410156,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572655092924,-910.3633422851562,294.8832092285156,0.5149825215339661,0.050000000745058,0.2303973734378814,291.6636962890625,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948974609375,1.0,0.1653742343187332,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9028725624084472,32.0908088684082,25.0,1618.609375,-6883.17529296875,33.57267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5151062011719,308.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21951.212890625,21240.0,0.0,0.0,0.2766210436820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450763702392578,1.4507805109024048,-1.6914364096010104e-05,0.0,0.0002807351993396,0.0,0.0,333.355712890625,0.0,0.0,0.0,0.7834287285804749,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108631175011,-266.6040954589844,296.3934936523437,0.5149825215339661,0.050000000745058,0.0461236871778965,291.6937561035156,297.1499938964844,293.1499938964844,0.0042808931320905,-330.3489685058594,297.2296447753906,0.5149825215339661,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157353945076,-213.1910400390625,296.5277099609375,0.5149825215339661,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205620996654,-303.9345703125,296.7865295410156,0.5149825215339661,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572655092924,-910.3633422851562,294.8832092285156,0.5149825215339661,0.050000000745058,0.2303973734378814,291.6636962890625,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948974609375,1.0,0.1653742343187332,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950438976287,0.283363789319992,0.08170947432518,0.0,0.0,0.9028725624084472,32.0908088684082,25.0,1618.609375,-6883.17529296875,33.57267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5151062011719,308.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21951.212890625,21240.0,0.0,0.0,0.2766210436820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450763702392578,1.4507805109024048,-1.6914364096010104e-05,0.0,0.0002807351993396,0.0,0.0,333.355712890625,0.0,0.0,0.0,0.7834287285804749,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.003634430700913,-262.4968566894531,296.8984375,0.5174332857131958,0.050000000745058,0.0460961125791072,291.70623779296875,297.1499938964844,293.1499938964844,0.0043332381173968,-326.9083251953125,297.75146484375,0.5174332857131958,0.050000000745058,0.0485414266586303,291.9718322753906,297.1499938964844,293.1499938964844,0.0037412976380437,-209.971420288086,297.0322265625,0.5174332857131958,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.003952341619879,-299.6725769042969,297.29315185546875,0.5174332857131958,0.050000000745058,0.0485414266586303,292.3894958496094,297.1499938964844,293.1499938964844,0.0024639533367007,-893.1196899414062,295.3969421386719,0.5174332857131958,0.050000000745058,0.2302596420049667,292.2331237792969,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5170288085937,1.0,0.1639167666435241,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911649823188782,0.2079933285713195,0.2831716537475586,0.0816110670566558,0.0,0.0,0.7736713290214539,31.352739334106445,25.0,1612.5863037109375,-7089.6650390625,32.92799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5763244628906,309.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23929.23828125,20160.0,0.0,0.0,0.2722004950046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268110752105713,1.3268264532089231,-1.540690391266253e-05,0.0,0.0002762489020824,0.0,0.0,270.14898681640625,0.0,0.0,0.0,0.7078617215156555,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466005258262,-257.6972351074219,297.3785095214844,0.5197017788887024,0.050000000745058,0.0460716001689434,291.7188720703125,297.1499938964844,293.1499938964844,0.0043721850961446,-322.5727233886719,298.2449951171875,0.5197017788887024,0.050000000745058,0.0485156141221523,291.98736572265625,297.1499938964844,293.1499938964844,0.003755395533517,-206.21206665039065,297.5117492675781,0.5197017788887024,0.050000000745058,0.035833466798067,291.9195251464844,297.1499938964844,293.1499938964844,0.0039721811190247,-294.64581298828125,297.7740478515625,0.5197017788887024,0.050000000745058,0.0485156141221523,292.404296875,297.1499938964844,293.1499938964844,0.0024625225923955,-873.4495849609375,295.8906555175781,0.5197017788887024,0.050000000745058,0.2301371842622757,292.7917175292969,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.06201171875,1.0,0.1626089662313461,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.49090376496315,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6082296371459961,30.696542739868164,25.0,1541.6195068359375,-7117.173828125,32.35545349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55419921875,309.8936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,26204.89453125,20160.0,0.0,0.0,0.2665787637233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012799620628357,1.0128114223480225,-1.1750281373679172e-05,0.0,0.0002705435326788,0.0,0.0,145.6134796142578,0.0,0.0,0.0,0.5797514319419861,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036765718832612,-250.97586059570312,298.170166015625,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044607468880712,-317.5370483398437,299.0679016113281,0.5237258672714233,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.003790232585743,-201.02835083007807,298.3038024902344,0.5237258672714233,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040202410891652,-287.9750061035156,298.5708312988281,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581195320934,-842.4498901367188,296.6982421875,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7008972167969,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8321838378906,1.0,0.1603796780109405,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021421790122985,29.59125328063965,25.0,837.562255859375,-5680.09521484375,31.39242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,308.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24756.23828125,20160.0,0.0,0.0,0.2511850893497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608918845653534,0.2608979344367981,-6.046397174941376e-06,0.0,0.0002549209457356,0.0,0.0,14.943842887878418,0.0,0.0,0.0,0.3321546018123626,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036765718832612,-250.97586059570312,298.170166015625,0.5237258672714233,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044607468880712,-317.5370483398437,299.0679016113281,0.5237258672714233,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.003790232585743,-201.02835083007807,298.3038024902344,0.5237258672714233,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040202410891652,-287.9750061035156,298.5708312988281,0.5237258672714233,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024581195320934,-842.4498901367188,296.6982421875,0.5237258672714233,0.050000000745058,0.2299309521913528,293.7008972167969,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8321838378906,1.0,0.1603796780109405,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638230800628,0.2077609449625015,0.2827028930187225,0.0813596099615097,0.0,0.0,0.2021421790122985,29.59125328063965,25.0,837.562255859375,-5680.09521484375,31.39242553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,308.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24756.23828125,20160.0,0.0,0.0,0.2511850893497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608918845653534,0.2608979344367981,-6.046397174941376e-06,0.0,0.0002549209457356,0.0,0.0,14.943842887878418,0.0,0.0,0.0,0.3321546018123626,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039039535913616,-268.32940673828125,298.379150390625,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048081893473863,-343.1988830566406,299.3843994140625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040295403450727,-215.1050720214844,298.5237731933594,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042898333631455,-308.9693298339844,298.8184509277344,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025711418129503,-889.0949096679688,296.79351806640625,0.5271281599998474,0.050000000745058,0.2297665774822235,293.626953125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4369812011719,1.0,0.1585779041051864,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71015930175781,25.0,-673.8896484375,-3268.716796875,30.625951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.240966796875,303.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,21109.146484375,19080.0,0.0,0.0,0.2279718816280365,0.0,0.0,0.0,0.0,1.0,0.0042948513291776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484454110264778,0.0805812701582908,-0.0321358554065227,0.0,0.0002313624718226,0.0,0.0,3.55355191230774,0.0,0.0,0.0,0.2694795131683349,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039039535913616,-268.32940673828125,298.379150390625,0.5271281599998474,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048081893473863,-343.1988830566406,299.3843994140625,0.5271281599998474,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040295403450727,-215.1050720214844,298.5237731933594,0.5271281599998474,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042898333631455,-308.9693298339844,298.8184509277344,0.5271281599998474,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025711418129503,-889.0949096679688,296.79351806640625,0.5271281599998474,0.050000000745058,0.2297665774822235,293.626953125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4369812011719,1.0,0.1585779041051864,1.0,1.0,0.9997696280479432,1.0,-0.4901131689548492,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71015930175781,25.0,-673.8896484375,-3268.716796875,30.625951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.240966796875,303.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,21109.146484375,19080.0,0.0,0.0,0.2279718816280365,0.0,0.0,0.0,0.0,1.0,0.0042948513291776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484454110264778,0.0805812701582908,-0.0321358554065227,0.0,0.0002313624718226,0.0,0.0,3.55355191230774,0.0,0.0,0.0,0.2694795131683349,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783581979572,-326.4036560058594,297.8653564453125,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056265159510076,-420.9029235839844,299.12213134765625,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270666643977,-261.62060546875,298.03790283203125,0.529985249042511,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049494002014398,-376.4756774902344,298.40118408203125,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028968057595193,-1069.9266357421875,295.9357604980469,0.529985249042511,0.050000000745058,0.2296349555253982,292.1324157714844,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.4723205566406,291.5177307128906,1.0,0.1571185737848281,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004552841186523,25.0,-2781.631103515625,-0.0,30.012910842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9306640625,299.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.505859375,19080.0,0.0,0.0,0.188093364238739,0.0,0.0,0.0,0.0,1.0,0.0122471312060952,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059119949786691e-05,0.0699006468057632,-0.0698900520801544,0.0,0.0001908908598124,0.0,0.0,2.771576166152954,0.0,0.0,0.0,0.2707773149013519,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783581979572,-326.4036560058594,297.8653564453125,0.529985249042511,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056265159510076,-420.9029235839844,299.12213134765625,0.529985249042511,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270666643977,-261.62060546875,298.03790283203125,0.529985249042511,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049494002014398,-376.4756774902344,298.40118408203125,0.529985249042511,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028968057595193,-1069.9266357421875,295.9357604980469,0.529985249042511,0.050000000745058,0.2296349555253982,292.1324157714844,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.4723205566406,291.5177307128906,1.0,0.1571185737848281,1.0,1.0,0.9993382096290588,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004552841186523,25.0,-2781.631103515625,-0.0,30.012910842895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9306640625,299.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.505859375,19080.0,0.0,0.0,0.188093364238739,0.0,0.0,0.0,0.0,1.0,0.0122471312060952,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059119949786691e-05,0.0699006468057632,-0.0698900520801544,0.0,0.0001908908598124,0.0,0.0,2.771576166152954,0.0,0.0,0.0,0.2707773149013519,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026556804776,-400.13037109375,297.2261047363281,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621806472539,-516.490234375,298.8023681640625,0.5323715806007385,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053745219483971,-320.1322631835937,297.4283752441406,0.5323715806007385,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057717594318091,-460.464599609375,297.8773803710937,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339823130518,-1316.2667236328125,294.8382568359375,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1591186523437,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8097839355469,1.0,0.1559346318244934,1.0,1.0,0.9989067912101746,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0815257281064987,27.43738174438477,25.0,-1845.8927001953125,-4517.24951171875,29.520641326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.584716796875,301.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18766.90234375,19080.0,0.0,0.0,0.1252022087574005,0.0,0.0,0.0,0.0,1.0,0.0096404301002621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741327404975891,0.135944589972496,-0.0618118532001972,0.0,0.0001270643260795,0.0,0.0,5.438697338104248,0.0,0.0,0.0,0.2775570154190063,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026556804776,-400.13037109375,297.2261047363281,0.5323715806007385,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066621806472539,-516.490234375,298.8023681640625,0.5323715806007385,0.050000000745058,0.0483874343335628,292.06768798828125,297.1499938964844,293.1499938964844,0.0053745219483971,-320.1322631835937,297.4283752441406,0.5323715806007385,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057717594318091,-460.464599609375,297.8773803710937,0.5323715806007385,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339823130518,-1316.2667236328125,294.8382568359375,0.5323715806007385,0.050000000745058,0.2295291423797607,290.1591186523437,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8097839355469,1.0,0.1559346318244934,1.0,1.0,0.9989067912101746,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.0815257281064987,27.43738174438477,25.0,-1845.8927001953125,-4517.24951171875,29.520641326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.584716796875,301.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18766.90234375,19080.0,0.0,0.0,0.1252022087574005,0.0,0.0,0.0,0.0,1.0,0.0096404301002621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741327404975891,0.135944589972496,-0.0618118532001972,0.0,0.0001270643260795,0.0,0.0,5.438697338104248,0.0,0.0,0.0,0.2775570154190063,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054058064706623,-412.9026489257813,297.32281494140625,0.5334101319313049,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069495700299739,-532.2481689453125,298.98065185546875,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055813379585742,-330.0335388183594,297.5292358398437,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059961299411952,-474.3040771484375,297.9977111816406,0.5334101319313049,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034752776846289,-1368.3204345703125,294.8267517089844,0.5334101319313049,0.050000000745058,0.2294842004776001,289.9444885253906,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.216552734375,1.0,0.1554288119077682,1.0,1.0,0.9986910223960876,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904232650995254,27.19650650024414,25.0,218.98342895507807,-5459.98681640625,29.311708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.385986328125,310.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18856.59765625,18000.0,0.0,0.0,0.0992007032036781,0.0,0.0,0.0,0.0,1.0,0.0040314467623829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212160810828208,0.1489124000072479,-0.0276963226497173,0.0,0.0001006761085591,0.0,0.0,6.095968246459961,0.0,0.0,0.0,0.2670371830463409,4.0,0.0,1.0
