time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.005409543402493,-402.6411743164063,297.82098388671875,0.5343564748764038,0.050000000745058,0.0459327921271324,291.7828369140625,297.1499938964844,293.1499938964844,0.0069696130231022,-519.8201293945312,299.4622497558594,0.5343564748764038,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055837910622358,-321.7596740722656,298.02130126953125,0.5343564748764038,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0059994328767061,-462.4479675292969,298.48162841796875,0.5343564748764038,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034806332550942,-1335.537109375,295.3724670410156,0.5343564748764038,0.050000000745058,0.2294438183307647,290.5964050292969,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.4749450683594,290.93475341796875,1.0,0.1549727320671081,1.0,1.0,0.9984758496284484,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.1635043621063232,26.980064392089844,25.0,977.486328125,-5667.49609375,29.124038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22320556640625,312.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.625,18000.0,0.0,0.0,0.0824581384658813,0.0,0.0,0.0,0.0,1.0,0.0008930750773288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351881623268127,0.1368102431297302,-0.0016220839461311,0.0,8.368452836293727e-05,0.0,0.0,5.394502639770508,0.0,0.0,0.0,0.2753797769546509,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054932232014834,-396.907470703125,298.55126953125,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591599844396,-515.8016967773438,300.2077331542969,0.5360020995140076,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056739482097327,-317.2908630371094,298.7486877441406,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061101792380213,-456.6293640136719,299.2073974609375,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.003505484201014,-1308.3714599609375,296.13580322265625,0.5360020995140076,0.050000000745058,0.229374811053276,291.45928955078125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5307312011719,1.0,0.1541903465986251,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0524104200303554,26.61040687561035,25.0,670.9688720703125,-4755.22607421875,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4716186523437,309.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.318359375,18000.0,0.0,0.0,0.0551324635744094,0.0,0.0,0.0,0.0,1.0,0.0018499114084988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906995683908462,0.0971714556217193,-0.0064718881621956,0.0,5.5952441471163183e-05,0.0,0.0,3.750594139099121,0.0,0.0,0.0,0.2693370580673218,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054932232014834,-396.907470703125,298.55126953125,0.5360020995140076,0.050000000745058,0.0459189787507057,291.7891540527344,297.1499938964844,293.1499938964844,0.0071591599844396,-515.8016967773438,300.2077331542969,0.5360020995140076,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056739482097327,-317.2908630371094,298.7486877441406,0.5360020995140076,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061101792380213,-456.6293640136719,299.2073974609375,0.5360020995140076,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.003505484201014,-1308.3714599609375,296.13580322265625,0.5360020995140076,0.050000000745058,0.229374811053276,291.45928955078125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5307312011719,1.0,0.1541903465986251,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0524104200303554,26.61040687561035,25.0,670.9688720703125,-4755.22607421875,28.80366516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4716186523437,309.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.318359375,18000.0,0.0,0.0,0.0551324635744094,0.0,0.0,0.0,0.0,1.0,0.0018499114084988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906995683908462,0.0971714556217193,-0.0064718881621956,0.0,5.5952441471163183e-05,0.0,0.0,3.750594139099121,0.0,0.0,0.0,0.2693370580673218,4.0,0.0,1.0
283140,292.1122131347656,297.1499938964844,293.1499938964844,0.005764509551227,-412.7990112304688,298.90435791015625,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394043862819,-539.4490356445312,300.6708068847656,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607475996017,-330.0702514648437,299.1106262207031,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414977096021,-475.5237426757813,299.5943603515625,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405466962605,-1355.4398193359375,296.3841857910156,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5414123535156,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.52520751953125,1.0,0.1535534113645553,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100082397461,25.0,108.1093521118164,-3416.72412109375,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5630187988281,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.548828125,18000.0,0.0,0.0,0.0327001698315143,0.0,0.0,0.0,0.0,1.0,0.0055268704891204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380580388009548,0.0769521966576576,-0.0388941578567028,0.0,3.318651579320431e-05,0.0,0.0,2.921029806137085,0.0,0.0,0.0,0.264771968126297,4.0,0.0,1.0
283200,292.1122131347656,297.1499938964844,293.1499938964844,0.005764509551227,-412.7990112304688,298.90435791015625,0.5373631119728088,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394043862819,-539.4490356445312,300.6708068847656,0.5373631119728088,0.050000000745058,0.0483431071043014,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607475996017,-330.0702514648437,299.1106262207031,0.5373631119728088,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414977096021,-475.5237426757813,299.5943603515625,0.5373631119728088,0.050000000745058,0.0483431071043014,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405466962605,-1355.4398193359375,296.3841857910156,0.5373631119728088,0.050000000745058,0.2293188869953155,291.5414123535156,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.52520751953125,1.0,0.1535534113645553,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31100082397461,25.0,108.1093521118164,-3416.72412109375,28.5443058013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5630187988281,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.548828125,18000.0,0.0,0.0,0.0327001698315143,0.0,0.0,0.0,0.0,1.0,0.0055268704891204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380580388009548,0.0769521966576576,-0.0388941578567028,0.0,3.318651579320431e-05,0.0,0.0,2.921029806137085,0.0,0.0,0.0,0.264771968126297,4.0,0.0,1.0
283260,292.12286376953125,297.1499938964844,293.1499938964844,0.0064028692431747,-469.74749755859375,298.8357849121094,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008770041167736,-617.5353393554688,300.8674621582031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.10400390625,297.1499938964844,293.1499938964844,0.006636113859713,-375.6515808105469,299.0673522949219,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072229630313813,-541.8071899414062,299.6174621582031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023193359375,297.1499938964844,293.1499938964844,0.0039468519389629,-1531.2811279296875,295.98797607421875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5466613769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1292419433594,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.108845978975296,26.06807518005371,25.0,-1026.4273681640625,-4348.5546875,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.14080810546875,303.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.794921875,18000.0,0.0,0.0,0.0083225620910525,0.0,0.0,0.0,0.0,1.0,0.0059254867956042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778336375951767,0.1191122233867645,-0.0412785895168781,0.0,8.44634178065462e-06,0.0,0.0,4.509013175964356,0.0,0.0,0.0,0.2693779468536377,4.0,0.0,1.0
283320,292.12286376953125,297.1499938964844,293.1499938964844,0.0064028692431747,-469.74749755859375,298.8357849121094,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.008770041167736,-617.5353393554688,300.8674621582031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.10400390625,297.1499938964844,293.1499938964844,0.006636113859713,-375.6515808105469,299.0673522949219,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072229630313813,-541.8071899414062,299.6174621582031,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5023193359375,297.1499938964844,293.1499938964844,0.0039468519389629,-1531.2811279296875,295.98797607421875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5466613769531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1292419433594,1.0,0.1530344635248184,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.108845978975296,26.06807518005371,25.0,-1026.4273681640625,-4348.5546875,28.333955764770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.14080810546875,303.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.794921875,18000.0,0.0,0.0,0.0083225620910525,0.0,0.0,0.0,0.0,1.0,0.0059254867956042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778336375951767,0.1191122233867645,-0.0412785895168781,0.0,8.44634178065462e-06,0.0,0.0,4.509013175964356,0.0,0.0,0.0,0.2693779468536377,4.0,0.0,1.0
283380,292.1268310546875,297.1499938964844,293.1499938964844,0.0066268728114664,-480.3346557617188,298.9757385253906,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091454554349184,-630.7890014648438,301.11053466796875,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068689477629959,-383.9121398925781,299.2151794433594,0.5390636920928955,0.050000000745058,0.0356953926384449,292.0322570800781,297.1499938964844,293.1499938964844,0.0074842679314315,-553.3074340820312,299.7889404296875,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040913233533501,-1577.6004638671875,296.0089111328125,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3528137207031,291.1499938964844,270.2147521972656,269.7765808105469,283.0730285644531,292.50372314453125,290.60552978515625,1.0,0.1527703404426574,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.20274318754673,25.94478988647461,25.0,433.2657165527344,-5191.7978515625,28.22723197937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2430114746094,309.3476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17808.9140625,18000.0,0.0,0.0,0.0014511594781652,0.0,0.0,0.0,0.0,1.0,0.0008761371136642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344543099403381,0.1359955221414566,-0.0015412003267556,0.0,1.4727424968441485e-06,0.0,0.0,5.283553600311279,0.0,0.0,0.0,0.2741004526615143,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066245095804333,-472.72161865234375,299.26678466796875,0.539412796497345,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091640818864107,-621.7181396484375,301.3878173828125,0.539412796497345,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.006866920273751,-377.8469848632813,299.50311279296875,0.539412796497345,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074836439453065,-544.654052734375,300.0704040527344,0.539412796497345,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040886872448027,-1552.0802001953125,296.3385009765625,0.539412796497345,0.050000000745058,0.2292365431785583,290.7679748535156,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.02069091796875,1.0,0.1526113897562027,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.179044097661972,25.870710372924805,25.0,759.6683959960938,-5169.01513671875,28.1631088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3977355957031,309.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.01171875,18000.0,0.0,0.0,0.0008241571485996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411567032337188,0.1411609500646591,-4.2452752495592e-06,0.0,8.364146992789756e-07,0.0,0.0,5.5352067947387695,0.0,0.0,0.0,0.2752222418785095,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066515444777905,-467.6764221191406,299.5808410644531,0.5398126840591431,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092538343742489,-616.742919921875,301.6977233886719,0.5398126840591431,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068977270275354,-373.899658203125,299.8153686523437,0.5398126840591431,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.007524209562689,-539.2093505859375,300.3782653808594,0.5398126840591431,0.050000000745058,0.0483224131166935,292.5119323730469,297.1499938964844,293.1499938964844,0.0040918281301856,-1531.845703125,296.68389892578125,0.5398126840591431,0.050000000745058,0.2292207181453704,291.190673828125,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.33111572265625,1.0,0.1524300724267959,1.0,1.0,0.996540069580078,1.0,-0.4889487028121948,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1328801363706588,25.78631591796875,25.0,681.7149658203125,-4747.91748046875,28.09006690979004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.39996337890625,308.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.568359375,18000.0,0.0,0.0,0.0013264938024803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229158490896225,0.1229200959205627,-4.251043719705194e-06,0.0,1.3462225751936785e-06,0.0,0.0,4.8059587478637695,0.0,0.0,0.0,0.2730908989906311,4.0,0.0,1.0
283560,292.1437683105469,297.1499938964844,293.1499938964844,0.0067507261410355,-470.375732421875,299.8050231933594,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094767864793539,-622.0000610351562,301.9522705078125,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070054600946605,-376.1498718261719,300.04180908203125,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076545169577002,-542.7070922851562,300.60955810546875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041299331933259,-1536.8275146484375,296.8921203613281,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3873596191406,291.1499938964844,270.2436218261719,269.81591796875,283.0927734375,292.5155334472656,291.4260559082031,1.0,0.1522663086652755,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0962167158722877,25.71018409729004,25.0,405.1094055175781,-4338.84130859375,28.0241813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5193176269531,306.7889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.818359375,18000.0,0.0,0.0,0.0025299647822976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044715046882629,0.1044757366180419,-4.231968887324911e-06,0.0,2.5675924462120747e-06,0.0,0.0,4.052024841308594,0.0,0.0,0.0,0.2705613076686859,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070923110470175,-488.8487243652344,300.1088562011719,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101959621533751,-649.30224609375,302.3819274902344,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073731215670704,-391.05706787109375,300.35723876953125,0.5408029556274414,0.050000000745058,0.0356847271323204,292.05810546875,297.1499938964844,293.1499938964844,0.0080921063199639,-564.552978515625,300.9513854980469,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042805979028344,-1592.2286376953125,297.0748291015625,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3780517578125,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3474426269531,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0631213784217834,25.579498291015625,25.0,-20.248414993286133,-3865.3896484375,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9392395019531,304.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.263671875,18000.0,0.0,0.0,0.0080641312524676,0.0,0.0,0.0,0.0,1.0,0.0017805636161938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873082876205444,0.0932852253317833,-0.0059769367799162,0.0,8.184068065020256e-06,0.0,0.0,3.577066659927368,0.0,0.0,0.0,0.2683793306350708,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070923110470175,-488.8487243652344,300.1088562011719,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101959621533751,-649.30224609375,302.3819274902344,0.5408029556274414,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073731215670704,-391.05706787109375,300.35723876953125,0.5408029556274414,0.050000000745058,0.0356847271323204,292.05810546875,297.1499938964844,293.1499938964844,0.0080921063199639,-564.552978515625,300.9513854980469,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042805979028344,-1592.2286376953125,297.0748291015625,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3780517578125,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3474426269531,1.0,0.1519847214221954,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0631213784217834,25.579498291015625,25.0,-20.248414993286133,-3865.3896484375,27.911096572875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9392395019531,304.423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.263671875,18000.0,0.0,0.0,0.0080641312524676,0.0,0.0,0.0,0.0,1.0,0.0017805636161938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873082876205444,0.0932852253317833,-0.0059769367799162,0.0,8.184068065020256e-06,0.0,0.0,3.577066659927368,0.0,0.0,0.0,0.2683793306350708,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074955653399229,-511.438232421875,300.3730773925781,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110770389437675,-681.8897705078125,302.7953186035156,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078081162646412,-409.2372131347656,300.6354675292969,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086118597537279,-590.990234375,301.2607116699219,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.004457326605916,-1662.321533203125,297.1864624023437,0.541318953037262,0.050000000745058,0.2291618734598159,291.2378845214844,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1988830566406,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0603619292378425,25.4730224609375,25.0,-191.456283569336,-3648.9111328125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,303.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.0178128238767385,0.0,0.0,0.0,0.0,1.0,0.0025826792698353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841204151511192,0.0962564721703529,-0.012136060744524,0.0,1.807775151974056e-05,0.0,0.0,3.681174993515015,0.0,0.0,0.0,0.2683490514755249,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074955653399229,-511.438232421875,300.3730773925781,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110770389437675,-681.8897705078125,302.7953186035156,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078081162646412,-409.2372131347656,300.6354675292969,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086118597537279,-590.990234375,301.2607116699219,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.004457326605916,-1662.321533203125,297.1864624023437,0.541318953037262,0.050000000745058,0.2291618734598159,291.2378845214844,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1988830566406,1.0,0.1517548561096191,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0603619292378425,25.4730224609375,25.0,-191.456283569336,-3648.9111328125,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,303.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.06640625,18000.0,0.0,0.0,0.0178128238767385,0.0,0.0,0.0,0.0,1.0,0.0025826792698353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841204151511192,0.0962564721703529,-0.012136060744524,0.0,1.807775151974056e-05,0.0,0.0,3.681174993515015,0.0,0.0,0.0,0.2683490514755249,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079300757497549,-534.7982177734375,300.63800048828125,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120858214795589,-715.4996948242188,303.21405029296875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082792267203331,-428.0372314453125,300.9149780273437,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091799097135663,-618.2444458007812,301.57110595703125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046404371969401,-1735.039306640625,297.29296875,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08221435546875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04461669921875,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798079296946525,25.38621711730957,25.0,-226.47628784179688,-3583.672119140625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,302.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.030105173587799,0.0,0.0,0.0,0.0,1.0,0.0025143872480839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888064205646514,0.10035390406847,-0.0115474797785282,0.0,3.05529247270897e-05,0.0,0.0,3.843784332275391,0.0,0.0,0.0,0.2689200937747955,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079300757497549,-534.7982177734375,300.63800048828125,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120858214795589,-715.4996948242188,303.21405029296875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082792267203331,-428.0372314453125,300.9149780273437,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091799097135663,-618.2444458007812,301.57110595703125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046404371969401,-1735.039306640625,297.29296875,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08221435546875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04461669921875,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798079296946525,25.38621711730957,25.0,-226.47628784179688,-3583.672119140625,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,302.614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.030105173587799,0.0,0.0,0.0,0.0,1.0,0.0025143872480839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888064205646514,0.10035390406847,-0.0115474797785282,0.0,3.05529247270897e-05,0.0,0.0,3.843784332275391,0.0,0.0,0.0,0.2689200937747955,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.008379609324038,-557.244873046875,300.9137878417969,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132054891437292,-747.904541015625,303.64093017578125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769673295319,-446.1170654296875,301.2052307128906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097788581624627,-644.4437255859375,301.89111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048216357827186,-1804.87255859375,297.4145812988281,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9507141113281,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9250183105469,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156283989548683,25.315410614013672,25.0,-173.45928955078125,-3642.34521484375,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5007629394531,302.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.0439004898071289,0.0,0.0,0.0,0.0,1.0,0.0015186701202765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007055640220642,0.1051082462072372,-0.0044026849791407,0.0,4.455341331777163e-05,0.0,0.0,4.043197154998779,0.0,0.0,0.0,0.2699095606803894,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.008379609324038,-557.244873046875,300.9137878417969,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132054891437292,-747.904541015625,303.64093017578125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.008769673295319,-446.1170654296875,301.2052307128906,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097788581624627,-644.4437255859375,301.89111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048216357827186,-1804.87255859375,297.4145812988281,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9507141113281,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9250183105469,1.0,0.1514138728380203,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1156283989548683,25.315410614013672,25.0,-173.45928955078125,-3642.34521484375,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5007629394531,302.694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.201171875,18000.0,0.0,0.0,0.0439004898071289,0.0,0.0,0.0,0.0,1.0,0.0015186701202765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007055640220642,0.1051082462072372,-0.0044026849791407,0.0,4.455341331777163e-05,0.0,0.0,4.043197154998779,0.0,0.0,0.0,0.2699095606803894,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086042964830994,-567.6029663085938,301.05780029296875,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.013797647319734,-762.9489135742188,303.85675048828125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009016110561788,-454.4702453613281,301.356201171875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100829508155584,-656.5514526367188,302.0559997558594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049090241082012,-1836.999267578125,297.486572265625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9062194824219,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8894958496094,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1364197731018066,25.28506088256836,25.0,-125.08524322509766,-3706.448486328125,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1427917480469,302.8567810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.330078125,18000.0,0.0,0.0,0.0511456280946731,0.0,0.0,0.0,0.0,1.0,0.0004060706705786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088951751589775,0.1092671975493431,-0.0003720223321579,0.0,5.190631054574624e-05,0.0,0.0,4.215937614440918,0.0,0.0,0.0,0.2706957757472992,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088242152705788,-577.1007690429688,301.2060546875,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144019499421119,-776.8637084960938,304.0731506347656,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092583401128649,-462.1418762207031,301.5111083984375,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103841880336403,-667.6832275390625,302.22393798828125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.0049922377802431,-1866.2684326171875,297.567626953125,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8802795410156,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8734130859375,1.0,0.1512886732816696,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1571025997400283,25.257644653320312,25.0,-68.40512084960938,-3794.594482421875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8357849121094,303.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.0585455708205699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180211454629898,0.118025355041027,-4.215210083202692e-06,0.0,5.94163138885051e-05,0.0,0.0,4.571528911590576,0.0,0.0,0.0,0.2719816267490387,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394286766648,-593.139892578125,301.5121459960937,0.5466494560241699,0.050000000745058,0.0458363182842731,291.8791198730469,297.1499938964844,293.1499938964844,0.0250733029097318,-1031.0135498046875,304.1276550292969,0.6118065714836121,0.0734865963459014,0.0642626285552978,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189666703343,-475.1398315429688,301.8296813964844,0.5466494560241699,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641775488853,-686.5834350585938,302.5657653808594,0.5466494560241699,0.050000000745058,0.0482678525149822,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413397304713,-1914.67138671875,297.7544250488281,0.5466494560241699,0.050000000745058,0.2289618998765945,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514514833688736,1.0,1.0,0.9937431812286376,1.0,-0.5075864791870117,0.2148705869913101,0.2927158772945404,0.085275687277317,0.0,0.0,0.1928664445877075,24.55828094482422,25.0,20.83361053466797,-4012.96484375,28.63584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3834228515625,303.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.052734375,18000.0,0.0,0.0,0.0733032599091529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366831809282302,0.1366874277591705,-4.24219251726754e-06,0.0,7.439349428750575e-05,0.0,0.0,5.350058555603027,0.0,0.0,0.0,0.2748763263225555,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394286766648,-593.139892578125,301.5121459960937,0.5466494560241699,0.050000000745058,0.0458363182842731,291.8791198730469,297.1499938964844,293.1499938964844,0.0250733029097318,-1031.0135498046875,304.1276550292969,0.6118065714836121,0.0734865963459014,0.0642626285552978,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189666703343,-475.1398315429688,301.8296813964844,0.5466494560241699,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641775488853,-686.5834350585938,302.5657653808594,0.5466494560241699,0.050000000745058,0.0482678525149822,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413397304713,-1914.67138671875,297.7544250488281,0.5466494560241699,0.050000000745058,0.2289618998765945,290.8848571777344,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514514833688736,1.0,1.0,0.9937431812286376,1.0,-0.5075864791870117,0.2148705869913101,0.2927158772945404,0.085275687277317,0.0,0.0,0.1928664445877075,24.55828094482422,25.0,20.83361053466797,-4012.96484375,28.63584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3834228515625,303.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.052734375,18000.0,0.0,0.0,0.0733032599091529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366831809282302,0.1366874277591705,-4.24219251726754e-06,0.0,7.439349428750575e-05,0.0,0.0,5.350058555603027,0.0,0.0,0.0,0.2748763263225555,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096545051783323,-607.8047485351562,301.8168640136719,0.5516879558563232,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434941314160823,-1359.5223388671875,304.1048889160156,0.6762316226959229,0.0936280488967895,0.0850571915507316,292.1943359375,297.1499938964844,293.1499938964844,0.010183461010456,-487.0646362304688,302.1466369628906,0.5516879558563232,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594742819666,-704.0037231445312,302.9049987792969,0.5516879558563232,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760294638574,-1956.21728515625,297.9424743652344,0.5516879558563232,0.050000000745058,0.2287838160991668,290.9148864746094,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9235534667969,1.0,0.1520504504442215,1.0,1.0,0.993312656879425,1.0,-0.5322077870368958,0.2251123934984207,0.3070954084396362,0.090561494231224,0.0,0.0,0.2222615629434585,23.80813789367676,25.0,55.2168083190918,-4261.82568359375,30.118879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12060546875,303.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.431640625,18000.0,0.0,0.0,0.0875798389315605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539496332406997,0.1539539098739624,-4.271474608685821e-06,0.0,8.888240699889138e-05,0.0,0.0,6.093862533569336,0.0,0.0,0.0,0.2777326703071594,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096545051783323,-607.8047485351562,301.8168640136719,0.5516879558563232,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434941314160823,-1359.5223388671875,304.1048889160156,0.6762316226959229,0.0936280488967895,0.0850571915507316,292.1943359375,297.1499938964844,293.1499938964844,0.010183461010456,-487.0646362304688,302.1466369628906,0.5516879558563232,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594742819666,-704.0037231445312,302.9049987792969,0.5516879558563232,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760294638574,-1956.21728515625,297.9424743652344,0.5516879558563232,0.050000000745058,0.2287838160991668,290.9148864746094,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9235534667969,1.0,0.1520504504442215,1.0,1.0,0.993312656879425,1.0,-0.5322077870368958,0.2251123934984207,0.3070954084396362,0.090561494231224,0.0,0.0,0.2222615629434585,23.80813789367676,25.0,55.2168083190918,-4261.82568359375,30.118879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12060546875,303.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.431640625,18000.0,0.0,0.0,0.0875798389315605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539496332406997,0.1539539098739624,-4.271474608685821e-06,0.0,8.888240699889138e-05,0.0,0.0,6.093862533569336,0.0,0.0,0.0,0.2777326703071594,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684082135558,-621.000244140625,302.1158447265625,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.057598527520895,-1606.916015625,304.0967102050781,0.7214998006820679,0.1097660362720489,0.1010168045759201,292.2060852050781,297.1499938964844,293.1499938964844,0.0106502790004014,-497.8260803222656,302.4574584960937,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.012168888002634,-719.8206787109375,303.2377624511719,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979880176484,-1991.1656494140625,298.12677001953125,0.5549910068511963,0.050000000745058,0.2286722809076309,290.96728515625,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.98297119140625,1.0,0.1528545022010803,1.0,1.0,0.993094801902771,1.0,-0.551152229309082,0.233037382364273,0.3181148469448089,0.0945991054177284,0.0,0.0,0.2435059398412704,23.368745803833008,25.0,93.8601303100586,-4485.30810546875,31.42080879211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0251159667969,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.1008969247341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688926070928573,0.1688968986272812,-4.300451564631658e-06,0.0,0.0001023975491989,0.0,0.0,6.758824348449707,0.0,0.0,0.0,0.2803278565406799,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684082135558,-621.000244140625,302.1158447265625,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106201171875,297.1499938964844,293.1499938964844,0.057598527520895,-1606.916015625,304.0967102050781,0.7214998006820679,0.1097660362720489,0.1010168045759201,292.2060852050781,297.1499938964844,293.1499938964844,0.0106502790004014,-497.8260803222656,302.4574584960937,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.012168888002634,-719.8206787109375,303.2377624511719,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979880176484,-1991.1656494140625,298.12677001953125,0.5549910068511963,0.050000000745058,0.2286722809076309,290.96728515625,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.98297119140625,1.0,0.1528545022010803,1.0,1.0,0.993094801902771,1.0,-0.551152229309082,0.233037382364273,0.3181148469448089,0.0945991054177284,0.0,0.0,0.2435059398412704,23.368745803833008,25.0,93.8601303100586,-4485.30810546875,31.42080879211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0251159667969,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.1008969247341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688926070928573,0.1688968986272812,-4.300451564631658e-06,0.0,0.0001023975491989,0.0,0.0,6.758824348449707,0.0,0.0,0.0,0.2803278565406799,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104737933725118,-632.6159057617188,302.40679931640625,0.5573877096176147,0.050000000745058,0.0457626096904277,292.0831298828125,297.1499938964844,293.1499938964844,0.0689864009618759,-1815.879638671875,304.0956115722656,0.753531277179718,0.1239347010850906,0.1148251742124557,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117027699947,-507.3430786132813,302.7597351074219,0.5573877096176147,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127841588109731,-733.9400634765625,303.5614013671875,0.5573877096176147,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055739358067,-2019.4183349609373,298.3085327148437,0.5573877096176147,0.050000000745058,0.2285937070846557,291.0426940917969,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592346191406,1.0,0.1537932753562927,1.0,1.0,0.9928768873214722,1.0,-0.5675761699676514,0.2399388998746872,0.327637255191803,0.0980851054191589,0.0,0.0,0.2528607845306396,23.08585548400879,25.0,108.24137878417967,-4649.0615234375,32.67567825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0861511230469,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1484375,18000.0,0.0,0.0,0.1127132698893547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772599965333938,0.17726431787014,-4.322092081565643e-06,0.0,0.0001143896442954,0.0,0.0,7.146963596343994,0.0,0.0,0.0,0.2819098532199859,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104737933725118,-632.6159057617188,302.40679931640625,0.5573877096176147,0.050000000745058,0.0457626096904277,292.0831298828125,297.1499938964844,293.1499938964844,0.0689864009618759,-1815.879638671875,304.0956115722656,0.753531277179718,0.1239347010850906,0.1148251742124557,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117027699947,-507.3430786132813,302.7597351074219,0.5573877096176147,0.050000000745058,0.0355931408703327,292.1478881835937,297.1499938964844,293.1499938964844,0.0127841588109731,-733.9400634765625,303.5614013671875,0.5573877096176147,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055739358067,-2019.4183349609373,298.3085327148437,0.5573877096176147,0.050000000745058,0.2285937070846557,291.0426940917969,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592346191406,1.0,0.1537932753562927,1.0,1.0,0.9928768873214722,1.0,-0.5675761699676514,0.2399388998746872,0.327637255191803,0.0980851054191589,0.0,0.0,0.2528607845306396,23.08585548400879,25.0,108.24137878417967,-4649.0615234375,32.67567825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0861511230469,303.8173522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1484375,18000.0,0.0,0.0,0.1127132698893547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772599965333938,0.17726431787014,-4.322092081565643e-06,0.0,0.0001143896442954,0.0,0.0,7.146963596343994,0.0,0.0,0.0,0.2819098532199859,4.0,0.0,1.0
