time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106795476749539,-638.2750854492188,302.5477294921875,0.5583341121673584,0.050000000745058,0.0457565002143383,292.1187744140625,297.1499938964844,293.1499938964844,0.0740085318684578,-1910.75244140625,304.09637451171875,0.7680301070213318,0.130442813038826,0.1211520209908485,292.22662353515625,297.1499938964844,293.1499938964844,0.0113474847748875,-511.9915771484375,302.9064025878906,0.5583341121673584,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131033435463905,-740.8728637695312,303.718994140625,0.5583341121673584,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566281080245,-2032.6142578125,298.3947448730469,0.5583341121673584,0.050000000745058,0.2285631895065307,291.0794982910156,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0943298339844,1.0,0.1542972177267074,1.0,1.0,0.9927679300308228,1.0,-0.5751117467880249,0.2431150376796722,0.3319967091083526,0.0996802896261215,0.0,0.0,0.2538500130176544,22.98601722717285,25.0,102.8251495361328,-4708.50732421875,33.29278945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1725769042969,303.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.390625,18000.0,0.0,0.0,0.1178951635956764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787939518690109,0.1787982881069183,-4.328248451201944e-06,0.0,0.0001196486045955,0.0,0.0,7.222321510314941,0.0,0.0,0.0,0.2822449803352356,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108911795541644,-644.03564453125,302.68536376953125,0.5591354966163635,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786923840641975,-2000.487548828125,304.0976257324219,0.781611442565918,0.1366016417741775,0.1271365731954574,292.23406982421875,297.1499938964844,293.1499938964844,0.0115910777822136,-516.728271484375,303.0499267578125,0.5591354966163635,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134360715746879,-747.9468383789062,303.87384033203125,0.5591354966163635,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.005607368890196,-2045.9324951171875,298.4765319824219,0.5591354966163635,0.050000000745058,0.2285375595092773,291.11199951171875,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243896484375,1.0,0.1548170447349548,1.0,1.0,0.99269038438797,1.0,-0.5822457671165466,0.2461269497871399,0.3361188173294067,0.1011876463890075,0.0,0.0,0.2530989944934845,22.9091796875,25.0,91.40501403808594,-4756.8017578125,33.902400970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29351806640625,303.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1225232854485511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789334416389465,0.1789377629756927,-4.331333002483007e-06,0.0,0.0001243455626536,0.0,0.0,7.233282089233398,0.0,0.0,0.0,0.2823248207569122,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361170515418,-656.0328979492188,302.9513854980469,0.560457706451416,0.050000000745058,0.0457429848611354,292.2212829589844,297.1499938964844,293.1499938964844,0.0873674005270004,-2168.9990234375,304.1006164550781,0.8061072826385498,0.1481768786907196,0.1383004188537597,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065080165863,-526.6007080078125,303.3284606933594,0.560457706451416,0.050000000745058,0.0355778783559799,292.17657470703125,297.1499938964844,293.1499938964844,0.0141379507258534,-763.1200561523438,304.14678955078125,0.5611761212348938,0.0521604381501674,0.0483190864324569,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091242633759,-2073.591552734375,298.6263427734375,0.560457706451416,0.050000000745058,0.2284956872463226,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1671447753906,1.0,0.1558910012245178,1.0,1.0,0.9925352931022644,1.0,-0.5957435965538025,0.2518448233604431,0.343898743391037,0.1040226966142654,0.0,0.0,0.24832184612751,22.79962921142578,25.0,60.03554534912109,-4833.21875,35.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.1299979090690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764302998781204,0.1764346361160278,-4.330378033046145e-06,0.0,0.0001319313450949,0.0,0.0,7.124890804290772,0.0,0.0,0.0,0.2819549739360809,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361170515418,-656.0328979492188,302.9513854980469,0.560457706451416,0.050000000745058,0.0457429848611354,292.2212829589844,297.1499938964844,293.1499938964844,0.0873674005270004,-2168.9990234375,304.1006164550781,0.8061072826385498,0.1481768786907196,0.1383004188537597,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065080165863,-526.6007080078125,303.3284606933594,0.560457706451416,0.050000000745058,0.0355778783559799,292.17657470703125,297.1499938964844,293.1499938964844,0.0141379507258534,-763.1200561523438,304.14678955078125,0.5611761212348938,0.0521604381501674,0.0483190864324569,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091242633759,-2073.591552734375,298.6263427734375,0.560457706451416,0.050000000745058,0.2284956872463226,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1671447753906,1.0,0.1558910012245178,1.0,1.0,0.9925352931022644,1.0,-0.5957435965538025,0.2518448233604431,0.343898743391037,0.1040226966142654,0.0,0.0,0.24832184612751,22.79962921142578,25.0,60.03554534912109,-4833.21875,35.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.1299979090690612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764302998781204,0.1764346361160278,-4.330378033046145e-06,0.0,0.0001319313450949,0.0,0.0,7.124890804290772,0.0,0.0,0.0,0.2819549739360809,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.01181386038661,-668.8893432617188,303.2068176269531,0.5666826963424683,0.050000000745058,0.045705072581768,292.2877197265625,297.1499938964844,293.1499938964844,0.0952535048127174,-2323.38623046875,304.1039428710937,0.8313823938369751,0.1582406163215637,0.1482396423816681,292.2654113769531,297.1499938964844,293.1499938964844,0.012663253583014,-537.1485595703125,303.5968322753906,0.5666826963424683,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240517575293779,-1005.8837280273438,304.1309509277344,0.6291700601577759,0.0712135881185531,0.0640573501586914,292.6669921875,297.1499938964844,293.1499938964844,0.0058089578524231,-2102.757568359375,298.7547302246094,0.5666826963424683,0.050000000745058,0.22830630838871,291.1762390136719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.172607421875,1.0,0.1573235839605331,1.0,1.0,0.992380142211914,1.0,-0.6262478232383728,0.2649061679840088,0.3613416850566864,0.1102296337485313,0.0,0.0,0.2431584894657135,22.04665184020996,25.0,-2.92799711227417,-4961.947265625,37.43519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415954589844,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.712890625,18000.0,0.0,0.0,0.1351201385259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725717782974243,0.1725761145353317,-4.323984740040032e-06,0.0,0.0001371297548757,0.0,0.0,6.950679779052734,0.0,0.0,0.0,0.2813010215759277,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.01181386038661,-668.8893432617188,303.2068176269531,0.5666826963424683,0.050000000745058,0.045705072581768,292.2877197265625,297.1499938964844,293.1499938964844,0.0952535048127174,-2323.38623046875,304.1039428710937,0.8313823938369751,0.1582406163215637,0.1482396423816681,292.2654113769531,297.1499938964844,293.1499938964844,0.012663253583014,-537.1485595703125,303.5968322753906,0.5666826963424683,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240517575293779,-1005.8837280273438,304.1309509277344,0.6291700601577759,0.0712135881185531,0.0640573501586914,292.6669921875,297.1499938964844,293.1499938964844,0.0058089578524231,-2102.757568359375,298.7547302246094,0.5666826963424683,0.050000000745058,0.22830630838871,291.1762390136719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.172607421875,1.0,0.1573235839605331,1.0,1.0,0.992380142211914,1.0,-0.6262478232383728,0.2649061679840088,0.3613416850566864,0.1102296337485313,0.0,0.0,0.2431584894657135,22.04665184020996,25.0,-2.92799711227417,-4961.947265625,37.43519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415954589844,304.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.712890625,18000.0,0.0,0.0,0.1351201385259628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725717782974243,0.1725761145353317,-4.323984740040032e-06,0.0,0.0001371297548757,0.0,0.0,6.950679779052734,0.0,0.0,0.0,0.2813010215759277,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651484027504,-684.0634765625,303.452880859375,0.5713355541229248,0.050000000745058,0.0456781052052974,292.35400390625,297.1499938964844,293.1499938964844,0.1022507473826408,-2459.980224609375,304.1076354980469,0.8512424826622009,0.1666431427001953,0.156472846865654,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079122751951,-549.5317993164062,303.8565673828125,0.5713355541229248,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363896191120147,-1233.4495849609375,304.1169128417969,0.6776392459869385,0.0854043290019035,0.0783874914050102,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168203733861,-2137.71728515625,298.8524780273437,0.5713355541229248,0.050000000745058,0.2281716018915176,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590154469013214,1.0,1.0,0.9923118948936462,1.0,-0.6531085968017578,0.2764855027198791,0.3766230940818786,0.1156557947397232,0.0,0.0,0.2463174015283584,21.558931350708008,25.0,-43.00305938720703,-5134.69873046875,39.77214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1382525116205215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730952709913253,0.1730995923280716,-4.3205868678342085e-06,0.0,0.0001403087226208,0.0,0.0,6.967562675476074,0.0,0.0,0.0,0.2813238501548767,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651484027504,-684.0634765625,303.452880859375,0.5713355541229248,0.050000000745058,0.0456781052052974,292.35400390625,297.1499938964844,293.1499938964844,0.1022507473826408,-2459.980224609375,304.1076354980469,0.8512424826622009,0.1666431427001953,0.156472846865654,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079122751951,-549.5317993164062,303.8565673828125,0.5713355541229248,0.050000000745058,0.0355274155735969,292.2528076171875,297.1499938964844,293.1499938964844,0.0363896191120147,-1233.4495849609375,304.1169128417969,0.6776392459869385,0.0854043290019035,0.0783874914050102,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168203733861,-2137.71728515625,298.8524780273437,0.5713355541229248,0.050000000745058,0.2281716018915176,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.135009765625,1.0,0.1590154469013214,1.0,1.0,0.9923118948936462,1.0,-0.6531085968017578,0.2764855027198791,0.3766230940818786,0.1156557947397232,0.0,0.0,0.2463174015283584,21.558931350708008,25.0,-43.00305938720703,-5134.69873046875,39.77214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4832458496094,304.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1382525116205215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730952709913253,0.1730995923280716,-4.3205868678342085e-06,0.0,0.0001403087226208,0.0,0.0,6.967562675476074,0.0,0.0,0.0,0.2813238501548767,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305785521864,-698.3478393554688,303.69384765625,0.5742955207824707,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084428131580352,-2579.00341796875,304.1114501953125,0.8677432537078857,0.1741107702255249,0.1637171655893325,292.2985534667969,297.1499938964844,293.1499938964844,0.013975067064166,-561.208251953125,304.1109313964844,0.5742955207824707,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470630079507827,-1418.1015625,304.1103210449219,0.7147756814956665,0.0972389727830886,0.0900336056947708,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162581503391,-2168.76171875,298.9448547363281,0.5742955207824707,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608211398124694,1.0,1.0,0.9922435879707336,1.0,-0.6756449937820435,0.28626748919487,0.3893775343894958,0.1201591417193412,0.0,0.0,0.2526054084300995,21.31266593933105,25.0,-27.301612854003903,-5337.57861328125,42.009185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.139916107058525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771503090858459,0.1771546304225921,-4.325620466261171e-06,0.0,0.0001419970649294,0.0,0.0,7.147957801818848,0.0,0.0,0.0,0.281983882188797,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305785521864,-698.3478393554688,303.69384765625,0.5742955207824707,0.050000000745058,0.0456614978611469,292.4166259765625,297.1499938964844,293.1499938964844,0.1084428131580352,-2579.00341796875,304.1114501953125,0.8677432537078857,0.1741107702255249,0.1637171655893325,292.2985534667969,297.1499938964844,293.1499938964844,0.013975067064166,-561.208251953125,304.1109313964844,0.5742955207824707,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470630079507827,-1418.1015625,304.1103210449219,0.7147756814956665,0.0972389727830886,0.0900336056947708,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162581503391,-2168.76171875,298.9448547363281,0.5742955207824707,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.1608211398124694,1.0,1.0,0.9922435879707336,1.0,-0.6756449937820435,0.28626748919487,0.3893775343894958,0.1201591417193412,0.0,0.0,0.2526054084300995,21.31266593933105,25.0,-27.301612854003903,-5337.57861328125,42.009185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8988037109375,304.7062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.139916107058525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771503090858459,0.1771546304225921,-4.325620466261171e-06,0.0,0.0001419970649294,0.0,0.0,7.147957801818848,0.0,0.0,0.0,0.281983882188797,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132094956934452,-704.8401489257812,303.8122253417969,0.5761347413063049,0.050000000745058,0.0456513985991478,292.4465637207031,297.1499938964844,293.1499938964844,0.1112482994794845,-2632.280029296875,304.11334228515625,0.8760401606559753,0.1775215566158294,0.1670437157154083,292.3074951171875,297.1499938964844,293.1499938964844,0.0152103342115879,-588.412353515625,304.1452331542969,0.5872531533241272,0.0564044155180454,0.0372615866363048,292.3334655761719,297.1499938964844,293.1499938964844,0.0517959520220756,-1500.826904296875,304.10894775390625,0.7294692993164062,0.1026435121893882,0.0952768698334693,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599697753787,-2181.709716796875,298.9913635253906,0.5761347413063049,0.050000000745058,0.2280381917953491,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617741882801056,1.0,1.0,0.9922094345092772,1.0,-0.6879515647888184,0.2916472852230072,0.3963042795658111,0.1225700080394744,0.0,0.0,0.2553340494632721,21.15111923217773,25.0,-16.665685653686523,-5439.32373046875,43.24034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0856628417969,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.30078125,18000.0,0.0,0.0,0.1403588950634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791491508483886,0.1791534721851349,-4.329362582211616e-06,0.0,0.0001424464426236,0.0,0.0,7.239302635192871,0.0,0.0,0.0,0.2823369801044464,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134908063337206,-711.1663818359375,303.92889404296875,0.5792654156684875,0.050000000745058,0.0456345751881599,292.4766845703125,297.1499938964844,293.1499938964844,0.1138243079185485,-2680.9072265625,304.1153259277344,0.8855811953544617,0.1805160492658615,0.1700644642114639,292.3221435546875,297.1499938964844,293.1499938964844,0.0197290293872356,-674.2801513671875,304.1378479003906,0.6199856400489807,0.0642077103257179,0.0427062660455703,292.3598022460937,297.1499938964844,293.1499938964844,0.0562372989952564,-1579.6695556640625,304.1083374023437,0.7443217039108276,0.1078159138560295,0.1002628207206726,292.7298278808594,297.1499938964844,293.1499938964844,0.006100351922214,-2193.646484375,299.0357666015625,0.5792654156684875,0.050000000745058,0.2279541492462158,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628260612487793,1.0,1.0,0.9922390580177308,1.0,-0.7039735913276672,0.2986701428890228,0.4053034484386444,0.1257018446922302,0.0,0.0,0.2581092715263366,20.84416961669922,25.0,-18.87762451171875,-5548.42041015625,44.77040481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548828125,304.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6171875,18000.0,0.0,0.0,0.1406225860118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181009441614151,0.1810137778520584,-4.33302238889155e-06,0.0,0.0001427140523446,0.0,0.0,7.324872970581055,0.0,0.0,0.0,0.2826748490333557,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140289654955267,-723.2017211914062,304.1473693847656,0.5839478969573975,0.0507044643163681,0.0456305257976055,292.5364990234375,297.1499938964844,293.1499938964844,0.1182404458522796,-2763.78955078125,304.1195373535156,0.9006136059761047,0.1854475736618042,0.1750075966119766,292.3646240234375,297.1499938964844,293.1499938964844,0.0295143574476242,-821.2445068359375,304.1257019042969,0.6653577089309692,0.0765846669673919,0.0519895330071449,292.41033935546875,297.1499938964844,293.1499938964844,0.0645039528608322,-1730.33154296875,304.1084899902344,0.7715537548065186,0.1175843402743339,0.1096614003181457,292.7526550292969,297.1499938964844,293.1499938964844,0.006179628893733,-2218.0302734375,299.1112365722656,0.5838478803634644,0.050000000745058,0.2278347909450531,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.165052443742752,1.0,1.0,0.9922983646392822,1.0,-0.7321795225143433,0.311097115278244,0.4210824370384216,0.1311801970005035,0.0,0.0,0.2668870389461517,20.459840774536133,25.0,-23.11976432800293,-5768.95849609375,47.76787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.654296875,18000.0,0.0,0.0,0.1408487260341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186450183391571,0.1864545196294784,-4.341642124927603e-06,0.0,0.0001429435505997,0.0,0.0,7.573125839233398,0.0,0.0,0.0,0.2836354374885559,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140289654955267,-723.2017211914062,304.1473693847656,0.5839478969573975,0.0507044643163681,0.0456305257976055,292.5364990234375,297.1499938964844,293.1499938964844,0.1182404458522796,-2763.78955078125,304.1195373535156,0.9006136059761047,0.1854475736618042,0.1750075966119766,292.3646240234375,297.1499938964844,293.1499938964844,0.0295143574476242,-821.2445068359375,304.1257019042969,0.6653577089309692,0.0765846669673919,0.0519895330071449,292.41033935546875,297.1499938964844,293.1499938964844,0.0645039528608322,-1730.33154296875,304.1084899902344,0.7715537548065186,0.1175843402743339,0.1096614003181457,292.7526550292969,297.1499938964844,293.1499938964844,0.006179628893733,-2218.0302734375,299.1112365722656,0.5838478803634644,0.050000000745058,0.2278347909450531,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.165052443742752,1.0,1.0,0.9922983646392822,1.0,-0.7321795225143433,0.311097115278244,0.4210824370384216,0.1311801970005035,0.0,0.0,0.2668870389461517,20.459840774536133,25.0,-23.11976432800293,-5768.95849609375,47.76787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.654296875,18000.0,0.0,0.0,0.1408487260341644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186450183391571,0.1864545196294784,-4.341642124927603e-06,0.0,0.0001429435505997,0.0,0.0,7.573125839233398,0.0,0.0,0.0,0.2836354374885559,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204979833215475,-884.2216186523438,304.13720703125,0.6342222690582275,0.0644630268216133,0.0558552220463752,292.59375,297.1499938964844,293.1499938964844,0.1217124611139297,-2828.288330078125,304.1239013671875,0.91934996843338,0.1893735080957412,0.178819939494133,292.41131591796875,297.1499938964844,293.1499938964844,0.0386818051338195,-940.8821411132812,304.1186218261719,0.7065877914428711,0.0870220437645912,0.059514757245779,292.4581298828125,297.1499938964844,293.1499938964844,0.0719310045242309,-1869.818603515625,304.1099548339844,0.8013460636138916,0.1266283392906189,0.1183469071984291,292.7767028808594,297.1499938964844,293.1499938964844,0.006245020776987,-2237.892578125,299.1769104003906,0.591582179069519,0.050000000745058,0.2276429086923599,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675994992256164,1.0,1.0,0.992357611656189,1.0,-0.7682479023933411,0.3271264135837555,0.4411214590072632,0.1380724459886551,0.0,0.0,0.2774673104286194,19.76409721374512,25.0,-27.956899642944336,-6026.8125,51.57029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.01171875,18000.0,0.0,0.0,0.1410709470510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937965005636215,0.1938008517026901,-4.354653810878517e-06,0.0,0.0001431690761819,0.0,0.0,7.914027690887451,0.0,0.0,0.0,0.2849617004394531,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204979833215475,-884.2216186523438,304.13720703125,0.6342222690582275,0.0644630268216133,0.0558552220463752,292.59375,297.1499938964844,293.1499938964844,0.1217124611139297,-2828.288330078125,304.1239013671875,0.91934996843338,0.1893735080957412,0.178819939494133,292.41131591796875,297.1499938964844,293.1499938964844,0.0386818051338195,-940.8821411132812,304.1186218261719,0.7065877914428711,0.0870220437645912,0.059514757245779,292.4581298828125,297.1499938964844,293.1499938964844,0.0719310045242309,-1869.818603515625,304.1099548339844,0.8013460636138916,0.1266283392906189,0.1183469071984291,292.7767028808594,297.1499938964844,293.1499938964844,0.006245020776987,-2237.892578125,299.1769104003906,0.591582179069519,0.050000000745058,0.2276429086923599,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675994992256164,1.0,1.0,0.992357611656189,1.0,-0.7682479023933411,0.3271264135837555,0.4411214590072632,0.1380724459886551,0.0,0.0,0.2774673104286194,19.76409721374512,25.0,-27.956899642944336,-6026.8125,51.57029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.01171875,18000.0,0.0,0.0,0.1410709470510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937965005636215,0.1938008517026901,-4.354653810878517e-06,0.0,0.0001431690761819,0.0,0.0,7.914027690887451,0.0,0.0,0.0,0.2849617004394531,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277729630470275,-1030.407470703125,304.1295166015625,0.6735652685165405,0.0738148018717765,0.0649447962641716,292.638671875,297.1499938964844,293.1499938964844,0.1257250607013702,-2902.936767578125,304.1258544921875,0.9385493993759156,0.1943343579769134,0.1831826865673065,292.4571228027344,297.1499938964844,293.1499938964844,0.0471509993076324,-1048.8780517578125,304.11505126953125,0.7380051016807556,0.0964486822485923,0.0662426427006721,292.5032958984375,297.1499938964844,293.1499938964844,0.0787430703639984,-2000.822021484375,304.1119689941406,0.8263708353042603,0.1349964141845703,0.1263900399208068,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037890940904,-2256.443115234375,299.22723388671875,0.5980046391487122,0.050000000745058,0.2274914532899856,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704036444425583,1.0,1.0,0.992594838142395,1.0,-0.8019393682479858,0.3421907722949981,0.4597485959529876,0.1444918513298034,0.0,0.0,0.2920480668544769,19.27020072937012,25.0,-26.101287841796875,-6301.48388671875,55.5644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.685546875,18000.0,0.0,0.0,0.1417866647243499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041698396205902,0.20417420566082,-4.372742296254728e-06,0.0,0.0001438954495824,0.0,0.0,8.401729583740234,0.0,0.0,0.0,0.286864697933197,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277729630470275,-1030.407470703125,304.1295166015625,0.6735652685165405,0.0738148018717765,0.0649447962641716,292.638671875,297.1499938964844,293.1499938964844,0.1257250607013702,-2902.936767578125,304.1258544921875,0.9385493993759156,0.1943343579769134,0.1831826865673065,292.4571228027344,297.1499938964844,293.1499938964844,0.0471509993076324,-1048.8780517578125,304.11505126953125,0.7380051016807556,0.0964486822485923,0.0662426427006721,292.5032958984375,297.1499938964844,293.1499938964844,0.0787430703639984,-2000.822021484375,304.1119689941406,0.8263708353042603,0.1349964141845703,0.1263900399208068,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037890940904,-2256.443115234375,299.22723388671875,0.5980046391487122,0.050000000745058,0.2274914532899856,291.053466796875,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0511169433594,1.0,0.1704036444425583,1.0,1.0,0.992594838142395,1.0,-0.8019393682479858,0.3421907722949981,0.4597485959529876,0.1444918513298034,0.0,0.0,0.2920480668544769,19.27020072937012,25.0,-26.101287841796875,-6301.48388671875,55.5644760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.685546875,18000.0,0.0,0.0,0.1417866647243499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041698396205902,0.20417420566082,-4.372742296254728e-06,0.0,0.0001438954495824,0.0,0.0,8.401729583740234,0.0,0.0,0.0,0.286864697933197,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0343376100063324,-1140.9000244140625,304.12567138671875,0.7050953507423401,0.0816312506794929,0.0722122937440872,292.676513671875,297.1499938964844,293.1499938964844,0.1300706565380096,-2983.085693359375,304.12664794921875,0.9559755921363832,0.1996105015277862,0.1881329119205474,292.5011291503906,297.1499938964844,293.1499938964844,0.054697185754776,-1146.7296142578125,304.1141967773437,0.7649324536323547,0.1050747036933898,0.0723893567919731,292.5459899902344,297.1499938964844,293.1499938964844,0.0848624259233474,-2119.9462890625,304.1144714355469,0.8473575115203857,0.1427193135023117,0.1338211596012115,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485284335911,-2269.554443359375,299.2728881835937,0.6029584407806396,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733543425798416,1.0,1.0,0.9928320646286012,1.0,-0.832763671875,0.3560489118099212,0.4767147898674011,0.1503588855266571,0.0,0.0,0.3066609501838684,18.96442031860352,25.0,-9.741042137145996,-6567.3359375,59.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9140625,18000.0,0.0,0.0,0.1433362960815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216072604060173,0.2160770148038864,-4.3970567276119255e-06,0.0,0.0001454681187169,0.0,0.0,8.978414535522461,0.0,0.0,0.0,0.2891483306884765,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0343376100063324,-1140.9000244140625,304.12567138671875,0.7050953507423401,0.0816312506794929,0.0722122937440872,292.676513671875,297.1499938964844,293.1499938964844,0.1300706565380096,-2983.085693359375,304.12664794921875,0.9559755921363832,0.1996105015277862,0.1881329119205474,292.5011291503906,297.1499938964844,293.1499938964844,0.054697185754776,-1146.7296142578125,304.1141967773437,0.7649324536323547,0.1050747036933898,0.0723893567919731,292.5459899902344,297.1499938964844,293.1499938964844,0.0848624259233474,-2119.9462890625,304.1144714355469,0.8473575115203857,0.1427193135023117,0.1338211596012115,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485284335911,-2269.554443359375,299.2728881835937,0.6029584407806396,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733543425798416,1.0,1.0,0.9928320646286012,1.0,-0.832763671875,0.3560489118099212,0.4767147898674011,0.1503588855266571,0.0,0.0,0.3066609501838684,18.96442031860352,25.0,-9.741042137145996,-6567.3359375,59.64715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9140625,18000.0,0.0,0.0,0.1433362960815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216072604060173,0.2160770148038864,-4.3970567276119255e-06,0.0,0.0001454681187169,0.0,0.0,8.978414535522461,0.0,0.0,0.0,0.2891483306884765,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379010997712612,-1197.0325927734375,304.1236877441406,0.7180354595184326,0.0852057561278343,0.0755101516842842,292.69403076171875,297.1499938964844,293.1499938964844,0.1321879476308822,-3021.868896484375,304.1270446777344,0.9634076952934264,0.2021645754575729,0.1905708014965057,292.5223693847656,297.1499938964844,293.1499938964844,0.0581541582942009,-1192.4154052734375,304.1144104003906,0.7774714231491089,0.1091196611523628,0.075270839035511,292.5664367675781,297.1499938964844,293.1499938964844,0.0877075120806694,-2175.602294921875,304.1157531738281,0.857035219669342,0.1463536620140075,0.137319341301918,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664894551038,-2274.587890625,299.29327392578125,0.6049582362174988,0.050000000745058,0.2273346036672592,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748624593019485,1.0,1.0,0.992950677871704,1.0,-0.8472511768341064,0.362583190202713,0.4846679866313934,0.1531236320734024,0.0,0.0,0.3136875331401825,18.86819648742676,25.0,-4.385988235473633,-6689.66162109375,61.715797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,305.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5859375,18000.0,0.0,0.0,0.1444636881351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220166176557541,0.2220210283994674,-4.410127075971104e-06,0.0,0.0001466122776037,0.0,0.0,9.272706031799316,0.0,0.0,0.0,0.2903284132480621,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409283488988876,-1246.4033203125,304.1229858398437,0.7289652228355408,0.0885925516486167,0.078632079064846,292.7109069824219,297.1499938964844,293.1499938964844,0.1342384815216064,-3059.273193359375,304.12750244140625,0.9699283838272096,0.204625517129898,0.1929323971271515,292.5430908203125,297.1499938964844,293.1499938964844,0.0614233165979385,-1236.1932373046875,304.1149597167969,0.7892417907714844,0.1129989251494407,0.078034721314907,292.5863037109375,297.1499938964844,293.1499938964844,0.0904326438903808,-2228.9794921875,304.11700439453125,0.8661758899688721,0.1498457342386245,0.1406816244125366,292.8546142578125,297.1499938964844,293.1499938964844,0.0063820872455835,-2278.886474609375,299.3115539550781,0.6066552400588989,0.050000000745058,0.2272973358631134,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763814687728881,1.0,1.0,0.9931203722953796,1.0,-0.861140251159668,0.3688569962978363,0.492283284664154,0.155781865119934,0.0,0.0,0.3205986022949219,18.80580139160156,25.0,-0.5504335761070251,-6806.43798828125,63.79508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976623535156,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21875,18000.0,0.0,0.0,0.1458216905593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280056923627853,0.2280101031064987,-4.423610789672239e-06,0.0,0.000147990474943,0.0,0.0,9.57303237915039,0.0,0.0,0.0,0.2915369272232055,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074628591537,-1337.4677734375,304.1227111816406,0.7479915618896484,0.0948513448238372,0.0844003707170486,292.7430114746094,297.1499938964844,293.1499938964844,0.1380918622016906,-3129.137939453125,304.1285705566406,0.980430781841278,0.2092358916997909,0.1973744183778762,292.5830078125,297.1499938964844,293.1499938964844,0.0674409493803978,-1318.2469482421875,304.1166076660156,0.8100500106811523,0.1202792003750801,0.0832256451249122,292.6242980957031,297.1499938964844,293.1499938964844,0.0955519080162048,-2329.1376953125,304.1194763183594,0.8826849460601807,0.1564186513423919,0.147014781832695,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057712443172,-2285.18701171875,299.3413391113281,0.609186053276062,0.050000000745058,0.2272423505783081,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794234812259674,1.0,1.0,0.9934598207473756,1.0,-0.8871599435806274,0.3806326389312744,0.506527304649353,0.1607968658208847,0.0,0.0,0.3339033424854278,18.77266502380371,25.0,4.711665630340576,-7024.53125,67.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.001953125,18000.0,0.0,0.0,0.1491967439651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240038126707077,0.240042582154274,-4.451824679563288e-06,0.0,0.0001514157338533,0.0,0.0,10.188715934753418,0.0,0.0,0.0,0.2940254211425781,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465074628591537,-1337.4677734375,304.1227111816406,0.7479915618896484,0.0948513448238372,0.0844003707170486,292.7430114746094,297.1499938964844,293.1499938964844,0.1380918622016906,-3129.137939453125,304.1285705566406,0.980430781841278,0.2092358916997909,0.1973744183778762,292.5830078125,297.1499938964844,293.1499938964844,0.0674409493803978,-1318.2469482421875,304.1166076660156,0.8100500106811523,0.1202792003750801,0.0832256451249122,292.6242980957031,297.1499938964844,293.1499938964844,0.0955519080162048,-2329.1376953125,304.1194763183594,0.8826849460601807,0.1564186513423919,0.147014781832695,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057712443172,-2285.18701171875,299.3413391113281,0.609186053276062,0.050000000745058,0.2272423505783081,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794234812259674,1.0,1.0,0.9934598207473756,1.0,-0.8871599435806274,0.3806326389312744,0.506527304649353,0.1607968658208847,0.0,0.0,0.3339033424854278,18.77266502380371,25.0,4.711665630340576,-7024.53125,67.96173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5664978027344,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.001953125,18000.0,0.0,0.0,0.1491967439651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240038126707077,0.240042582154274,-4.451824679563288e-06,0.0,0.0001514157338533,0.0,0.0,10.188715934753418,0.0,0.0,0.0,0.2940254211425781,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514683350920677,-1419.366455078125,304.1235656738281,0.7644594311714172,0.1004972383379936,0.0896008983254432,292.77313232421875,297.1499938964844,293.1499938964844,0.141605794429779,-3192.36962890625,304.1298522949219,0.988111138343811,0.2134362012147903,0.2014296948909759,292.62091064453125,297.1499938964844,293.1499938964844,0.0728370621800422,-1393.34033203125,304.1187438964844,0.8263121843338013,0.1269577890634536,0.0879900008440017,292.6600952148437,297.1499938964844,293.1499938964844,0.1002745106816291,-2420.988525390625,304.12176513671875,0.8967180848121643,0.162472203373909,0.1528515517711639,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211771823465,-2288.995849609375,299.3630676269531,0.6106879711151123,0.050000000745058,0.2272099405527115,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.182430014014244,1.0,1.0,0.9937992691993712,1.0,-0.9109535217285156,0.3914188742637634,0.5195346474647522,0.1654411554336547,0.0,0.0,0.346329003572464,18.84323501586914,25.0,7.732274532318115,-7223.0078125,72.10443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1171875,18000.0,0.0,0.0,0.1533439308404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251881867647171,0.2518863379955292,-4.481243649934186e-06,0.0,0.0001556245988467,0.0,0.0,10.81191062927246,0.0,0.0,0.0,0.2965596616268158,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514683350920677,-1419.366455078125,304.1235656738281,0.7644594311714172,0.1004972383379936,0.0896008983254432,292.77313232421875,297.1499938964844,293.1499938964844,0.141605794429779,-3192.36962890625,304.1298522949219,0.988111138343811,0.2134362012147903,0.2014296948909759,292.62091064453125,297.1499938964844,293.1499938964844,0.0728370621800422,-1393.34033203125,304.1187438964844,0.8263121843338013,0.1269577890634536,0.0879900008440017,292.6600952148437,297.1499938964844,293.1499938964844,0.1002745106816291,-2420.988525390625,304.12176513671875,0.8967180848121643,0.162472203373909,0.1528515517711639,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211771823465,-2288.995849609375,299.3630676269531,0.6106879711151123,0.050000000745058,0.2272099405527115,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.182430014014244,1.0,1.0,0.9937992691993712,1.0,-0.9109535217285156,0.3914188742637634,0.5195346474647522,0.1654411554336547,0.0,0.0,0.346329003572464,18.84323501586914,25.0,7.732274532318115,-7223.0078125,72.10443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1171875,18000.0,0.0,0.0,0.1533439308404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251881867647171,0.2518863379955292,-4.481243649934186e-06,0.0,0.0001556245988467,0.0,0.0,10.81191062927246,0.0,0.0,0.0,0.2965596616268158,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558853410184383,-1493.390869140625,304.1250305175781,0.7786128520965576,0.1056165918707847,0.0943131148815155,292.8013610839844,297.1499938964844,293.1499938964844,0.1448040306568145,-3249.541259765625,304.1312561035156,0.9936993718147278,0.2172598540782928,0.2051240056753158,292.6566467285156,297.1499938964844,293.1499938964844,0.0777116939425468,-1462.224853515625,304.1210327148437,0.8397818207740784,0.133106529712677,0.0923729166388511,292.6937561035156,297.1499938964844,293.1499938964844,0.1046532541513443,-2505.346923828125,304.1238708496094,0.9086524844169616,0.1680583506822586,0.1582361459732055,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302976243197,-2290.95068359375,299.3785095214844,0.6113684773445129,0.050000000745058,0.2271950840950012,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853627264499664,1.0,1.0,0.994152009487152,1.0,-0.9327486157417296,0.4013060331344604,0.5314425826072693,0.1697635203599929,0.0,0.0,0.3577655851840973,18.992237091064453,25.0,9.57146167755127,-7404.955078125,76.19197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.43359375,18000.0,0.0,0.0,0.1580923199653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633205652236938,0.2633250653743744,-4.51124560640892e-06,0.0,0.0001604436110937,0.0,0.0,11.430889129638672,0.0,0.0,0.0,0.2990887463092804,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558853410184383,-1493.390869140625,304.1250305175781,0.7786128520965576,0.1056165918707847,0.0943131148815155,292.8013610839844,297.1499938964844,293.1499938964844,0.1448040306568145,-3249.541259765625,304.1312561035156,0.9936993718147278,0.2172598540782928,0.2051240056753158,292.6566467285156,297.1499938964844,293.1499938964844,0.0777116939425468,-1462.224853515625,304.1210327148437,0.8397818207740784,0.133106529712677,0.0923729166388511,292.6937561035156,297.1499938964844,293.1499938964844,0.1046532541513443,-2505.346923828125,304.1238708496094,0.9086524844169616,0.1680583506822586,0.1582361459732055,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302976243197,-2290.95068359375,299.3785095214844,0.6113684773445129,0.050000000745058,0.2271950840950012,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853627264499664,1.0,1.0,0.994152009487152,1.0,-0.9327486157417296,0.4013060331344604,0.5314425826072693,0.1697635203599929,0.0,0.0,0.3577655851840973,18.992237091064453,25.0,9.57146167755127,-7404.955078125,76.19197082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.43359375,18000.0,0.0,0.0,0.1580923199653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633205652236938,0.2633250653743744,-4.51124560640892e-06,0.0,0.0001604436110937,0.0,0.0,11.430889129638672,0.0,0.0,0.0,0.2990887463092804,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598308555781841,-1560.5458984375,304.12677001953125,0.7898963093757629,0.1102797985076904,0.0986039564013481,292.82733154296875,297.1499938964844,293.1499938964844,0.1470317989587783,-3288.458984375,304.1339111328125,0.9961385130882264,0.2208145558834076,0.207644522190094,292.690185546875,297.1499938964844,293.1499938964844,0.0821551233530044,-1525.6842041015625,304.123291015625,0.8506985306739807,0.1387984454631805,0.0964270308613777,292.7251892089844,297.1499938964844,293.1499938964844,0.1087229251861572,-2583.02490234375,304.12579345703125,0.9185047745704652,0.1732328683137893,0.1632227748632431,292.95751953125,297.1499938964844,293.1499938964844,0.0064355675131082,-2291.7314453125,299.38970947265625,0.6108583211898804,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753206253051,1.0,1.0,0.9945048093795776,1.0,-0.9518395066261292,0.4099627137184143,0.5418767929077148,0.1736257374286651,0.0,0.0,0.3680448234081268,19.251813888549805,25.0,12.044998168945312,-7569.693359375,80.10978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13189697265625,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.337890625,18000.0,0.0,0.0,0.163239300251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741170227527618,0.2741215825080871,-4.541159341897583e-06,0.0,0.0001656671374803,0.0,0.0,12.031673431396484,0.0,0.0,0.0,0.3015519976615906,4.0,0.0,1.0
