time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598308555781841,-1560.5458984375,304.12677001953125,0.7898963093757629,0.1102797985076904,0.0986039564013481,292.82733154296875,297.1499938964844,293.1499938964844,0.1470317989587783,-3288.458984375,304.1339111328125,0.9961385130882264,0.2208145558834076,0.207644522190094,292.690185546875,297.1499938964844,293.1499938964844,0.0821551233530044,-1525.6842041015625,304.123291015625,0.8506985306739807,0.1387984454631805,0.0964270308613777,292.7251892089844,297.1499938964844,293.1499938964844,0.1087229251861572,-2583.02490234375,304.12579345703125,0.9185047745704652,0.1732328683137893,0.1632227748632431,292.95751953125,297.1499938964844,293.1499938964844,0.0064355675131082,-2291.7314453125,299.38970947265625,0.6108583211898804,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753206253051,1.0,1.0,0.9945048093795776,1.0,-0.9518395066261292,0.4099627137184143,0.5418767929077148,0.1736257374286651,0.0,0.0,0.3680448234081268,19.251813888549805,25.0,12.044998168945312,-7569.693359375,80.10978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13189697265625,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.337890625,18000.0,0.0,0.0,0.163239300251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741170227527618,0.2741215825080871,-4.541159341897583e-06,0.0,0.0001656671374803,0.0,0.0,12.031673431396484,0.0,0.0,0.0,0.3015519976615906,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616430640220642,-1591.7164306640625,304.1277160644531,0.7938326597213745,0.1124623119831085,0.100613996386528,292.8383483886719,297.1499938964844,293.1499938964844,0.1470095366239547,-3287.6416015625,304.1368713378906,0.9947549700737,0.2227380126714706,0.207665741443634,292.70611572265625,297.1499938964844,293.1499938964844,0.0842319205403328,-1555.4857177734375,304.1243591308594,0.8545783758163452,0.1414960771799087,0.0983490720391273,292.7401123046875,297.1499938964844,293.1499938964844,0.1106410548090934,-2619.372802734375,304.126708984375,0.9215930104255676,0.1756835430860519,0.1655865162611007,292.9688415527344,297.1499938964844,293.1499938964844,0.0064373104833066,-2291.7197265625,299.39483642578125,0.6096525192260742,0.050000000745058,0.2272307127714157,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.07672119140625,1.0,0.1894978433847427,1.0,1.0,0.994681179523468,1.0,-0.9594053030014038,0.4133925437927246,0.5460127592086792,0.1751733422279358,0.0,0.0,0.3724809288978576,19.46941566467285,25.0,15.861734390258787,-7641.38525390625,81.89254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07635498046875,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0078125,18000.0,0.0,0.0,0.1658885031938552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790820598602295,0.2790866196155548,-4.555733994493494e-06,0.0,0.000168355734786,0.0,0.0,12.314315795898438,0.0,0.0,0.0,0.3027124106884002,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633533895015716,-1621.3135986328125,304.1286315917969,0.7972272038459778,0.1145531311631202,0.1025400012731552,292.8476257324219,297.1499938964844,293.1499938964844,0.1466631442308426,-3280.746337890625,304.139892578125,0.992672860622406,0.2248628586530685,0.2073112726211547,292.7214660644531,297.1499938964844,293.1499938964844,0.0862171500921249,-1584.020263671875,304.1254272460937,0.8579861521720886,0.1441030651330948,0.1002063527703285,292.7545166015625,297.1499938964844,293.1499938964844,0.1124791204929351,-2654.0361328125,304.1275939941406,0.9241602420806884,0.1780493110418319,0.1678687483072281,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380355179309,-2291.278564453125,299.40008544921875,0.6082644462585449,0.050000000745058,0.2272601723670959,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,292.9779663085937,291.084716796875,1.0,0.1907616108655929,1.0,1.0,0.9948607683181764,1.0,-0.9662902355194092,0.4165135622024536,0.5497766733169556,0.1765893995761871,0.0,0.0,0.3762051165103912,19.70215606689453,25.0,19.24769401550293,-7705.49658203125,83.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306396484375,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.10546875,18000.0,0.0,0.0,0.1685404181480407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834587395191192,0.2834632992744446,-4.5694214350078255e-06,0.0,0.0001710471115075,0.0,0.0,12.567952156066896,0.0,0.0,0.0,0.3037573099136352,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665231645107269,-1676.67724609375,304.1304626464844,0.8028403520584106,0.118481732904911,0.1061582267284393,292.86151123046875,297.1499938964844,293.1499938964844,0.1452924758195877,-3254.865478515625,304.1455078125,0.9870423078536988,0.2296963334083557,0.2058450877666473,292.7505187988281,297.1499938964844,293.1499938964844,0.0899732038378715,-1638.1123046875,304.1273498535156,0.8637993335723877,0.1490681171417236,0.1037416532635688,292.78173828125,297.1499938964844,293.1499938964844,0.1159719601273536,-2719.54931640625,304.1292419433594,0.9282334446907043,0.1825448423624038,0.1722044199705124,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383707940578,-2290.07080078125,299.4096984863281,0.6052232384681702,0.050000000745058,0.2273257225751876,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931091994047165,1.0,1.0,0.9952200055122375,1.0,-0.9783933758735656,0.4219955801963806,0.5563977956771851,0.179107055068016,0.0,0.0,0.3819644153118133,20.186260223388672,25.0,21.196231842041016,-7814.03125,86.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97412109375,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.23046875,18000.0,0.0,0.0,0.1737109422683715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903758287429809,0.2903804183006286,-4.592398454406066e-06,0.0,0.0001762945321388,0.0,0.0,12.976987838745115,0.0,0.0,0.0,0.3054527342319488,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665231645107269,-1676.67724609375,304.1304626464844,0.8028403520584106,0.118481732904911,0.1061582267284393,292.86151123046875,297.1499938964844,293.1499938964844,0.1452924758195877,-3254.865478515625,304.1455078125,0.9870423078536988,0.2296963334083557,0.2058450877666473,292.7505187988281,297.1499938964844,293.1499938964844,0.0899732038378715,-1638.1123046875,304.1273498535156,0.8637993335723877,0.1490681171417236,0.1037416532635688,292.78173828125,297.1499938964844,293.1499938964844,0.1159719601273536,-2719.54931640625,304.1292419433594,0.9282334446907043,0.1825448423624038,0.1722044199705124,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383707940578,-2290.07080078125,299.4096984863281,0.6052232384681702,0.050000000745058,0.2273257225751876,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931091994047165,1.0,1.0,0.9952200055122375,1.0,-0.9783933758735656,0.4219955801963806,0.5563977956771851,0.179107055068016,0.0,0.0,0.3819644153118133,20.186260223388672,25.0,21.196231842041016,-7814.03125,86.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97412109375,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.23046875,18000.0,0.0,0.0,0.1737109422683715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903758287429809,0.2903804183006286,-4.592398454406066e-06,0.0,0.0001762945321388,0.0,0.0,12.976987838745115,0.0,0.0,0.0,0.3054527342319488,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694089978933334,-1727.6856689453125,304.1321716308594,0.8094037771224976,0.1220978572964668,0.1094823479652404,292.8720092773437,297.1499938964844,293.1499938964844,0.1453738212585449,-3254.38037109375,304.14666748046875,0.9852263927459716,0.2348790317773819,0.2058808654546737,292.7774353027344,297.1499938964844,293.1499938964844,0.0934981107711792,-1688.93017578125,304.1289978027344,0.8709412813186646,0.1537273079156875,0.1070526167750358,292.8070068359375,297.1499938964844,293.1499938964844,0.1192656904458999,-2780.9794921875,304.1306457519531,0.9341891407966614,0.186747595667839,0.176250010728836,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374287612736,-2288.7548828125,299.4171447753906,0.6037638187408447,0.050000000745058,0.2273574769496917,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952904462814331,1.0,1.0,0.9955792427062988,1.0,-0.9915587306022644,0.427953839302063,0.5636048913002014,0.1818920820951461,0.0,0.0,0.3861145079135895,20.50398635864257,25.0,16.209636688232422,-7916.31689453125,89.88734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664611816406,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.201171875,18000.0,0.0,0.0,0.1785211861133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953824400901794,0.2953870594501495,-4.609627467289101e-06,0.0,0.0001811763067962,0.0,0.0,13.278331756591797,0.0,0.0,0.0,0.3067051768302917,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694089978933334,-1727.6856689453125,304.1321716308594,0.8094037771224976,0.1220978572964668,0.1094823479652404,292.8720092773437,297.1499938964844,293.1499938964844,0.1453738212585449,-3254.38037109375,304.14666748046875,0.9852263927459716,0.2348790317773819,0.2058808654546737,292.7774353027344,297.1499938964844,293.1499938964844,0.0934981107711792,-1688.93017578125,304.1289978027344,0.8709412813186646,0.1537273079156875,0.1070526167750358,292.8070068359375,297.1499938964844,293.1499938964844,0.1192656904458999,-2780.9794921875,304.1306457519531,0.9341891407966614,0.186747595667839,0.176250010728836,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374287612736,-2288.7548828125,299.4171447753906,0.6037638187408447,0.050000000745058,0.2273574769496917,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.1952904462814331,1.0,1.0,0.9955792427062988,1.0,-0.9915587306022644,0.427953839302063,0.5636048913002014,0.1818920820951461,0.0,0.0,0.3861145079135895,20.50398635864257,25.0,16.209636688232422,-7916.31689453125,89.88734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664611816406,305.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.201171875,18000.0,0.0,0.0,0.1785211861133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953824400901794,0.2953870594501495,-4.609627467289101e-06,0.0,0.0001811763067962,0.0,0.0,13.278331756591797,0.0,0.0,0.0,0.3067051768302917,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.072070688009262,-1775.2689208984375,304.1336669921875,0.815605640411377,0.1254283189773559,0.112541526556015,292.8834228515625,297.1499938964844,293.1499938964844,0.1461722999811172,-3270.14501953125,304.1464233398437,0.9857630133628844,0.2396060079336166,0.2071065604686737,292.8023681640625,297.1499938964844,293.1499938964844,0.096854992210865,-1737.29736328125,304.1304016113281,0.8782233595848083,0.1581076234579086,0.1101622059941291,292.8304138183594,297.1499938964844,293.1499938964844,0.1224170923233032,-2839.520263671875,304.1318359375,0.9404142498970032,0.1906837970018386,0.1800345778465271,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373295754194,-2288.2001953125,299.4212951660156,0.6028999090194702,0.050000000745058,0.227376252412796,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973583251237869,1.0,1.0,0.9958970546722412,1.0,-1.00473952293396,0.4339071810245514,0.570832371711731,0.1847477406263351,0.0,0.0,0.3898809552192688,20.75568008422852,25.0,10.711094856262209,-8021.91064453125,93.03588104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00018310546875,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.455078125,18000.0,0.0,0.0,0.1828613877296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997183799743652,0.2997229993343353,-4.623557742888806e-06,0.0,0.0001855810551205,0.0,0.0,13.539183616638184,0.0,0.0,0.0,0.307782232761383,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.072070688009262,-1775.2689208984375,304.1336669921875,0.815605640411377,0.1254283189773559,0.112541526556015,292.8834228515625,297.1499938964844,293.1499938964844,0.1461722999811172,-3270.14501953125,304.1464233398437,0.9857630133628844,0.2396060079336166,0.2071065604686737,292.8023681640625,297.1499938964844,293.1499938964844,0.096854992210865,-1737.29736328125,304.1304016113281,0.8782233595848083,0.1581076234579086,0.1101622059941291,292.8304138183594,297.1499938964844,293.1499938964844,0.1224170923233032,-2839.520263671875,304.1318359375,0.9404142498970032,0.1906837970018386,0.1800345778465271,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373295754194,-2288.2001953125,299.4212951660156,0.6028999090194702,0.050000000745058,0.227376252412796,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973583251237869,1.0,1.0,0.9958970546722412,1.0,-1.00473952293396,0.4339071810245514,0.570832371711731,0.1847477406263351,0.0,0.0,0.3898809552192688,20.75568008422852,25.0,10.711094856262209,-8021.91064453125,93.03588104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00018310546875,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.455078125,18000.0,0.0,0.0,0.1828613877296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997183799743652,0.2997229993343353,-4.623557742888806e-06,0.0,0.0001855810551205,0.0,0.0,13.539183616638184,0.0,0.0,0.0,0.307782232761383,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744878277182579,-1818.815185546875,304.13507080078125,0.8210355043411255,0.128483384847641,0.1153514534235,292.8953857421875,297.1499938964844,293.1499938964844,0.1470520943403244,-3285.829833984375,304.1461486816406,0.9862387180328368,0.2439369410276413,0.2082156389951706,292.82550048828125,297.1499938964844,293.1499938964844,0.1000117436051368,-1782.5662841796875,304.1316833496094,0.8849978446960449,0.1622186154127121,0.1130823791027069,292.8522033691406,297.1499938964844,293.1499938964844,0.1253712475299835,-2894.07666015625,304.1329650878906,0.9460806250572203,0.1943653374910354,0.1835761815309524,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360192045569,-2287.27392578125,299.42437744140625,0.6021172404289246,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993125528097152,1.0,1.0,0.9962149262428284,1.0,-1.0172196626663208,0.439532995223999,0.5776866674423218,0.1875092834234237,0.0,0.0,0.3927530348300934,20.99295997619629,25.0,9.590922355651855,-8124.85888671875,96.05814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3671875,18000.0,0.0,0.0,0.1866859644651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032957017421722,0.3033003509044647,-4.6357135943253525e-06,0.0,0.0001894625311251,0.0,0.0,13.757967948913574,0.0,0.0,0.0,0.3086830079555511,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744878277182579,-1818.815185546875,304.13507080078125,0.8210355043411255,0.128483384847641,0.1153514534235,292.8953857421875,297.1499938964844,293.1499938964844,0.1470520943403244,-3285.829833984375,304.1461486816406,0.9862387180328368,0.2439369410276413,0.2082156389951706,292.82550048828125,297.1499938964844,293.1499938964844,0.1000117436051368,-1782.5662841796875,304.1316833496094,0.8849978446960449,0.1622186154127121,0.1130823791027069,292.8522033691406,297.1499938964844,293.1499938964844,0.1253712475299835,-2894.07666015625,304.1329650878906,0.9460806250572203,0.1943653374910354,0.1835761815309524,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360192045569,-2287.27392578125,299.42437744140625,0.6021172404289246,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993125528097152,1.0,1.0,0.9962149262428284,1.0,-1.0172196626663208,0.439532995223999,0.5776866674423218,0.1875092834234237,0.0,0.0,0.3927530348300934,20.99295997619629,25.0,9.590922355651855,-8124.85888671875,96.05814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3671875,18000.0,0.0,0.0,0.1866859644651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032957017421722,0.3033003509044647,-4.6357135943253525e-06,0.0,0.0001894625311251,0.0,0.0,13.757967948913574,0.0,0.0,0.0,0.3086830079555511,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756103321909904,-1839.13916015625,304.1357421875,0.8234790563583374,0.1299097090959549,0.1166646853089332,292.9013977050781,297.1499938964844,293.1499938964844,0.1474917382001876,-3293.655029296875,304.14605712890625,0.9864717721939088,0.245981365442276,0.2087671607732772,292.83648681640625,297.1499938964844,293.1499938964844,0.1015198156237602,-1804.0919189453125,304.1322631835937,0.8881598114967346,0.1641745865345001,0.1144724413752555,292.86248779296875,297.1499938964844,293.1499938964844,0.1267778873443603,-2919.951171875,304.1335144042969,0.948667049407959,0.1961126178503036,0.1852578222751617,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349169842898,-2286.6962890625,299.4254455566406,0.6017276644706726,0.050000000745058,0.2274018973112106,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.2002472579479217,1.0,1.0,0.9963738322257996,1.0,-1.0231549739837646,0.4422045648097992,0.5809503793716431,0.1888427883386612,0.0,0.0,0.393860250711441,21.10896682739257,25.0,9.157600402832031,-8173.47119140625,97.52339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10748291015625,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.203125,18000.0,0.0,0.0,0.1883921921253204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047013580799103,0.3047060072422027,-4.64073445982649e-06,0.0,0.0001911941362777,0.0,0.0,13.845057487487791,0.0,0.0,0.0,0.3090433776378631,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766785368323326,-1858.53662109375,304.13641357421875,0.8257613182067871,0.1312701255083084,0.1179182827472686,292.9073791503906,297.1499938964844,293.1499938964844,0.1479326486587524,-3301.497802734375,304.1459655761719,0.9867018461227416,0.2479538470506668,0.2093169540166854,292.8470764160156,297.1499938964844,293.1499938964844,0.1029827967286109,-1824.9083251953125,304.1328125,0.8911750912666321,0.1660654097795486,0.1158167347311973,292.8724670410156,297.1499938964844,293.1499938964844,0.1281394362449646,-2944.935791015625,304.134033203125,0.9510966539382936,0.197798877954483,0.1868814378976822,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335572533309,-2286.062255859375,299.4261169433594,0.6013391017913818,0.050000000745058,0.2274104505777359,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011542618274688,1.0,1.0,0.9965516328811646,1.0,-1.0288920402526855,0.4447838962078094,0.5841081738471985,0.1901438534259796,0.0,0.0,0.3947771191596985,21.22323608398437,43.0,8.741950988769531,-8220.248046875,98.95734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1547241210937,305.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87109375,18000.0,0.0,0.0,0.1899571865797042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058846294879913,0.3058892786502838,-4.645041826734087e-06,0.0,0.0001927823905134,0.0,0.0,13.918793678283691,0.0,0.0,0.0,0.3093487024307251,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788408443331718,-1898.3135986328125,304.1372985839844,0.8128772974014282,0.1337368339300155,0.1202859729528427,292.9360046386719,297.1499938964844,293.1499938964844,0.1684059202671051,-3671.220947265625,304.112060546875,0.9965986609458924,0.2483850866556167,0.2332060486078262,292.86749267578125,297.1499938964844,293.1499938964844,0.1060020253062248,-1867.9864501953125,304.13348388671875,0.8767667412757874,0.1695973128080368,0.1183992251753807,292.89166259765625,297.1499938964844,293.1499938964844,0.1310062706470489,-2997.8388671875,304.1345520019531,0.9320563077926636,0.2009363621473312,0.1899978518486023,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448365010321,-2290.861328125,299.4180908203125,0.5859331488609314,0.050000000745058,0.227774515748024,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.210697203874588,1.0,1.0,0.9969072341918944,1.0,-1.067477822303772,0.4621840417385101,0.6052938103675842,0.1990074962377548,0.0,0.0,0.3992625474929809,23.63702774047852,46.0,-31.93596649169922,-8419.603515625,111.97193145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5390625,18000.0,0.0,0.0,0.1927961856126785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091802299022674,0.3091848790645599,-4.6528803068213165e-06,0.0,0.000195663611521,0.0,0.0,14.113486289978027,0.0,0.0,0.0,0.3101737797260284,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788408443331718,-1898.3135986328125,304.1372985839844,0.8128772974014282,0.1337368339300155,0.1202859729528427,292.9360046386719,297.1499938964844,293.1499938964844,0.1684059202671051,-3671.220947265625,304.112060546875,0.9965986609458924,0.2483850866556167,0.2332060486078262,292.86749267578125,297.1499938964844,293.1499938964844,0.1060020253062248,-1867.9864501953125,304.13348388671875,0.8767667412757874,0.1695973128080368,0.1183992251753807,292.89166259765625,297.1499938964844,293.1499938964844,0.1310062706470489,-2997.8388671875,304.1345520019531,0.9320563077926636,0.2009363621473312,0.1899978518486023,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448365010321,-2290.861328125,299.4180908203125,0.5859331488609314,0.050000000745058,0.227774515748024,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.210697203874588,1.0,1.0,0.9969072341918944,1.0,-1.067477822303772,0.4621840417385101,0.6052938103675842,0.1990074962377548,0.0,0.0,0.3992625474929809,23.63702774047852,46.0,-31.93596649169922,-8419.603515625,111.97193145751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24932861328125,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5390625,18000.0,0.0,0.0,0.1927961856126785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091802299022674,0.3091848790645599,-4.6528803068213165e-06,0.0,0.000195663611521,0.0,0.0,14.113486289978027,0.0,0.0,0.0,0.3101737797260284,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808636844158172,-1935.688232421875,304.1382141113281,0.7813977599143982,0.1359464675188064,0.1225005537271499,292.9783630371094,297.1499938964844,293.1499938964844,0.1691512912511825,-3679.936279296875,304.1241760253906,0.956931173801422,0.2451638728380203,0.2331297546625137,292.8866271972656,297.1499938964844,293.1499938964844,0.1089144349098205,-1909.271484375,304.1341857910156,0.8445335030555725,0.1728760153055191,0.1208661571145057,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790489196777,-3048.7236328125,304.1351318359375,0.8922181129455566,0.2038532942533493,0.1929850876331329,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748544245958,-2301.22119140625,299.4042358398437,0.555690586566925,0.050000000745058,0.228637620806694,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025695800781,1.0,0.2193051725625991,1.0,1.0,0.9972627758979796,1.0,-1.0778340101242063,0.4667495191097259,0.611084520816803,0.2016905844211578,0.0,0.0,0.4086440205574035,28.3810977935791,49.0,3.904906988143921,-8606.775390625,123.0941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.607421875,18000.0,0.0,0.0,0.1956791579723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206773698329925,0.3206820487976074,-4.681795417127432e-06,0.0,0.0001985894778044,0.0,0.0,14.80671501159668,0.0,0.0,0.0,0.3129206299781799,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808636844158172,-1935.688232421875,304.1382141113281,0.7813977599143982,0.1359464675188064,0.1225005537271499,292.9783630371094,297.1499938964844,293.1499938964844,0.1691512912511825,-3679.936279296875,304.1241760253906,0.956931173801422,0.2451638728380203,0.2331297546625137,292.8866271972656,297.1499938964844,293.1499938964844,0.1089144349098205,-1909.271484375,304.1341857910156,0.8445335030555725,0.1728760153055191,0.1208661571145057,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790489196777,-3048.7236328125,304.1351318359375,0.8922181129455566,0.2038532942533493,0.1929850876331329,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748544245958,-2301.22119140625,299.4042358398437,0.555690586566925,0.050000000745058,0.228637620806694,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025695800781,1.0,0.2193051725625991,1.0,1.0,0.9972627758979796,1.0,-1.0778340101242063,0.4667495191097259,0.611084520816803,0.2016905844211578,0.0,0.0,0.4086440205574035,28.3810977935791,49.0,3.904906988143921,-8606.775390625,123.0941925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.607421875,18000.0,0.0,0.0,0.1956791579723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206773698329925,0.3206820487976074,-4.681795417127432e-06,0.0,0.0001985894778044,0.0,0.0,14.80671501159668,0.0,0.0,0.0,0.3129206299781799,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823276340961456,-1962.1998291015625,304.1396789550781,0.7594912052154541,0.1378426104784011,0.1244335994124412,293.0018005371094,297.1499938964844,293.1499938964844,0.1683592349290847,-3663.568359375,304.1338806152344,0.920107126235962,0.2447376102209091,0.2324274629354477,292.9049377441406,297.1499938964844,293.1499938964844,0.1111876592040062,-1940.76220703125,304.1356506347656,0.8231671452522278,0.1758357435464859,0.1231124177575111,292.9266357421875,297.1499938964844,293.1499938964844,0.1358292698860168,-3085.358642578125,304.1366577148437,0.8664466142654419,0.2064809650182724,0.1957050859928131,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817164093256,-2301.41552734375,299.4053039550781,0.5338661074638367,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271764278411865,1.0,1.0,0.9977890849113464,1.0,-1.086248755455017,0.4705065488815307,0.6157421469688416,0.2037346810102462,0.0,0.0,0.4093376696109772,32.83491897583008,52.0,20.091533660888672,-8679.6552734375,133.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604736328125,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.314453125,18000.0,0.0,0.0,0.1984273493289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232463896274566,0.3232510983943939,-4.701122634287458e-06,0.0,0.0002013785269809,0.0,0.0,15.001389503479004,0.0,0.0,0.0,0.3137683272361755,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823276340961456,-1962.1998291015625,304.1396789550781,0.7594912052154541,0.1378426104784011,0.1244335994124412,293.0018005371094,297.1499938964844,293.1499938964844,0.1683592349290847,-3663.568359375,304.1338806152344,0.920107126235962,0.2447376102209091,0.2324274629354477,292.9049377441406,297.1499938964844,293.1499938964844,0.1111876592040062,-1940.76220703125,304.1356506347656,0.8231671452522278,0.1758357435464859,0.1231124177575111,292.9266357421875,297.1499938964844,293.1499938964844,0.1358292698860168,-3085.358642578125,304.1366577148437,0.8664466142654419,0.2064809650182724,0.1957050859928131,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817164093256,-2301.41552734375,299.4053039550781,0.5338661074638367,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271764278411865,1.0,1.0,0.9977890849113464,1.0,-1.086248755455017,0.4705065488815307,0.6157421469688416,0.2037346810102462,0.0,0.0,0.4093376696109772,32.83491897583008,52.0,20.091533660888672,-8679.6552734375,133.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604736328125,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.314453125,18000.0,0.0,0.0,0.1984273493289947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232463896274566,0.3232510983943939,-4.701122634287458e-06,0.0,0.0002013785269809,0.0,0.0,15.001389503479004,0.0,0.0,0.0,0.3137683272361755,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837165638804435,-1987.6856689453125,304.14080810546875,0.7436933517456055,0.1394967287778854,0.1261238306760788,293.0182800292969,297.1499938964844,293.1499938964844,0.1687366813421249,-3668.9404296875,304.1385498046875,0.8948447704315186,0.2451412379741668,0.2328430712223053,292.92218017578125,297.1499938964844,293.1499938964844,0.1134276464581489,-1971.91552734375,304.1366882324219,0.8068625926971436,0.1785432696342468,0.1251628249883651,292.9427490234375,297.1499938964844,293.1499938964844,0.1378905028104782,-3122.4755859375,304.1376647949219,0.847852349281311,0.2088721394538879,0.1981774270534515,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925630576908,-2304.321533203125,299.3973388671875,0.5179804563522339,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344689816236496,1.0,1.0,0.9983153939247132,1.0,-1.0951226949691772,0.4744677245616913,0.6206550002098083,0.2059107422828674,0.0,0.0,0.4105615019798279,37.03242874145508,40.0,14.777067184448242,-8747.8466796875,143.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316101074219,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.200735718011856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247970938682556,0.3248018026351928,-4.707563221018063e-06,0.0,0.0002037212252616,0.0,0.0,15.10417366027832,0.0,0.0,0.0,0.314204454421997,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837165638804435,-1987.6856689453125,304.14080810546875,0.7436933517456055,0.1394967287778854,0.1261238306760788,293.0182800292969,297.1499938964844,293.1499938964844,0.1687366813421249,-3668.9404296875,304.1385498046875,0.8948447704315186,0.2451412379741668,0.2328430712223053,292.92218017578125,297.1499938964844,293.1499938964844,0.1134276464581489,-1971.91552734375,304.1366882324219,0.8068625926971436,0.1785432696342468,0.1251628249883651,292.9427490234375,297.1499938964844,293.1499938964844,0.1378905028104782,-3122.4755859375,304.1376647949219,0.847852349281311,0.2088721394538879,0.1981774270534515,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925630576908,-2304.321533203125,299.3973388671875,0.5179804563522339,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344689816236496,1.0,1.0,0.9983153939247132,1.0,-1.0951226949691772,0.4744677245616913,0.6206550002098083,0.2059107422828674,0.0,0.0,0.4105615019798279,37.03242874145508,40.0,14.777067184448242,-8747.8466796875,143.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316101074219,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.200735718011856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247970938682556,0.3248018026351928,-4.707563221018063e-06,0.0,0.0002037212252616,0.0,0.0,15.10417366027832,0.0,0.0,0.0,0.314204454421997,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843061432242393,-1998.4925537109373,304.14141845703125,0.7421708703041077,0.1402521580457687,0.1268472969532013,293.0253295898437,297.1499938964844,293.1499938964844,0.1689710468053817,-3672.563720703125,304.14019775390625,0.8914602994918823,0.2454293370246887,0.2331239879131317,292.93035888671875,297.1499938964844,293.1499938964844,0.1144407540559768,-1985.9410400390625,304.13726806640625,0.8055329322814941,0.1798209398984909,0.1260908246040344,292.95037841796875,297.1499938964844,293.1499938964844,0.1388124823570251,-3139.004638671875,304.13824462890625,0.8460476398468018,0.2099954783916473,0.1992863118648529,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893024973571,-2303.15234375,299.3930053710937,0.5156435370445251,0.050000000745058,0.2303462922573089,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356218993663787,1.0,1.0,0.9985784888267516,1.0,-1.098929524421692,0.4761638343334198,0.6227656602859497,0.2068535834550857,0.0,0.0,0.4107359945774078,37.77565383911133,40.0,13.51776885986328,-8777.013671875,145.93093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4717712402344,306.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.2017310559749603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252305090427398,0.3252352178096771,-4.709845597972162e-06,0.0,0.000204731375561,0.0,0.0,15.13438606262207,0.0,0.0,0.0,0.3143289685249328,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848379805684089,-2008.2410888671875,304.1419982910156,0.7445099949836731,0.1409751921892166,0.127500906586647,293.03179931640625,297.1499938964844,293.1499938964844,0.1691914349794387,-3676.0107421875,304.1415710449219,0.8933037519454956,0.2457330673933029,0.2333928346633911,292.938232421875,297.1499938964844,293.1499938964844,0.1153936237096786,-1999.1041259765625,304.1378479003906,0.8087271451950073,0.1810614466667175,0.1269614249467849,292.9577331542969,297.1499938964844,293.1499938964844,0.1396731883287429,-3154.405517578125,304.1387939453125,0.8487702012062073,0.2110830247402191,0.2003191411495208,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799902029335,-2300.184326171875,299.388427734375,0.5165677666664124,0.050000000745058,0.2302941679954528,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.235498771071434,1.0,1.0,0.998779594898224,1.0,-1.1022591590881348,0.4776487052440643,0.624610424041748,0.2076796293258667,0.0,0.0,0.4106669425964355,37.541351318359375,28.0,12.27561092376709,-8801.44921875,146.39198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.514892578125,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.2026131451129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253319263458252,0.3253366351127624,-4.71106523036724e-06,0.0,0.0002056265802821,0.0,0.0,15.143481254577637,0.0,0.0,0.0,0.3143694996833801,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857710689306259,-2025.3553466796875,304.1430969238281,0.7586538791656494,0.1423318535089492,0.1286453455686569,293.0436096191406,297.1499938964844,293.1499938964844,0.1695679575204849,-3681.9423828125,304.14373779296875,0.9095223546028136,0.2463307380676269,0.2338560372591018,292.95294189453125,297.1499938964844,293.1499938964844,0.1171628460288047,-2023.4866943359373,304.1389465332031,0.8248881697654724,0.1834424585103988,0.1285679042339325,292.9714660644531,297.1499938964844,293.1499938964844,0.1412572115659713,-3182.69775390625,304.139892578125,0.8653023838996887,0.2131634503602981,0.2022070884704589,293.12548828125,297.1499938964844,293.1499938964844,0.0064485552720725,-2290.47314453125,299.37860107421875,0.5263107419013977,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320140600204467,1.0,1.0,0.999181866645813,1.0,-1.1077805757522583,0.4801089167594909,0.6276716589927673,0.2090534716844558,0.0,0.0,0.4099628925323486,34.9324951171875,25.0,9.766518592834473,-8839.4111328125,142.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.2040240615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247642517089844,0.3247689604759216,-4.710634129878599e-06,0.0,0.0002070584887405,0.0,0.0,15.111434936523438,0.0,0.0,0.0,0.3142455220222473,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857710689306259,-2025.3553466796875,304.1430969238281,0.7586538791656494,0.1423318535089492,0.1286453455686569,293.0436096191406,297.1499938964844,293.1499938964844,0.1695679575204849,-3681.9423828125,304.14373779296875,0.9095223546028136,0.2463307380676269,0.2338560372591018,292.95294189453125,297.1499938964844,293.1499938964844,0.1171628460288047,-2023.4866943359373,304.1389465332031,0.8248881697654724,0.1834424585103988,0.1285679042339325,292.9714660644531,297.1499938964844,293.1499938964844,0.1412572115659713,-3182.69775390625,304.139892578125,0.8653023838996887,0.2131634503602981,0.2022070884704589,293.12548828125,297.1499938964844,293.1499938964844,0.0064485552720725,-2290.47314453125,299.37860107421875,0.5263107419013977,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320140600204467,1.0,1.0,0.999181866645813,1.0,-1.1077805757522583,0.4801089167594909,0.6276716589927673,0.2090534716844558,0.0,0.0,0.4099628925323486,34.9324951171875,25.0,9.766518592834473,-8839.4111328125,142.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.2040240615606308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247642517089844,0.3247689604759216,-4.710634129878599e-06,0.0,0.0002070584887405,0.0,0.0,15.111434936523438,0.0,0.0,0.0,0.3142455220222473,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866180434823036,-2040.9381103515625,304.1439819335937,0.7756953239440918,0.1435652077198028,0.1296755820512771,293.05426025390625,297.1499938964844,293.1499938964844,0.1699086874723434,-3687.43505859375,304.1452331542969,0.930828094482422,0.2468656599521637,0.2342668175697326,292.96649169921875,297.1499938964844,293.1499938964844,0.1188399419188499,-2046.5626220703125,304.13983154296875,0.8431874513626099,0.1856828778982162,0.1300746351480484,292.9841613769531,297.1499938964844,293.1499938964844,0.1427536606788635,-3209.418701171875,304.1407775878906,0.8851856589317322,0.2151131480932235,0.2039684951305389,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166216179728,-2280.750732421875,299.3677673339844,0.538503110408783,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285370379686355,1.0,1.0,0.9995840787887572,1.0,-1.1127935647964478,0.4823436141014099,0.6304498910903931,0.2102992534637451,0.0,0.0,0.4087278544902801,32.15627670288086,25.0,6.610231399536133,-8868.4111328125,139.06875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.2049619108438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234355449676513,0.3234402537345886,-4.7072044253582135e-06,0.0,0.0002080102858599,0.0,0.0,15.029436111450195,0.0,0.0,0.0,0.3139166533946991,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866180434823036,-2040.9381103515625,304.1439819335937,0.7756953239440918,0.1435652077198028,0.1296755820512771,293.05426025390625,297.1499938964844,293.1499938964844,0.1699086874723434,-3687.43505859375,304.1452331542969,0.930828094482422,0.2468656599521637,0.2342668175697326,292.96649169921875,297.1499938964844,293.1499938964844,0.1188399419188499,-2046.5626220703125,304.13983154296875,0.8431874513626099,0.1856828778982162,0.1300746351480484,292.9841613769531,297.1499938964844,293.1499938964844,0.1427536606788635,-3209.418701171875,304.1407775878906,0.8851856589317322,0.2151131480932235,0.2039684951305389,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166216179728,-2280.750732421875,299.3677673339844,0.538503110408783,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285370379686355,1.0,1.0,0.9995840787887572,1.0,-1.1127935647964478,0.4823436141014099,0.6304498910903931,0.2102992534637451,0.0,0.0,0.4087278544902801,32.15627670288086,25.0,6.610231399536133,-8868.4111328125,139.06875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71148681640625,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4140625,18000.0,0.0,0.0,0.2049619108438491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234355449676513,0.3234402537345886,-4.7072044253582135e-06,0.0,0.0002080102858599,0.0,0.0,15.029436111450195,0.0,0.0,0.0,0.3139166533946991,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873321741819381,-2054.093994140625,304.1448059082031,0.7902262806892395,0.1445093750953674,0.1305304169654846,293.0648498535156,297.1499938964844,293.1499938964844,0.1701436936855316,-3691.199462890625,304.1464538574219,0.948383092880249,0.2471476793289184,0.2345333844423294,292.97998046875,297.1499938964844,293.1499938964844,0.1203654110431671,-2067.501708984375,304.14068603515625,0.8591555953025818,0.1875977218151092,0.131424218416214,292.996826171875,297.1499938964844,293.1499938964844,0.1441037654876709,-3233.487548828125,304.1416015625,0.9021724462509156,0.2167476862668991,0.2055277079343795,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864979892969,-2271.81201171875,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260656803846359,0.9997795224189758,0.9997795224189758,0.9997504353523254,1.0,-1.1171623468399048,0.4842912554740906,0.6328710317611694,0.2113913148641586,0.0,0.0,0.4073164761066437,30.129180908203125,25.0,4.111205101013184,-8891.62890625,136.3792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.2054587006568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218038976192474,0.3218086063861847,-4.702174464910058e-06,0.0,0.0002085144660668,0.0,0.0,14.926636695861816,0.0,0.0,0.0,0.3134996891021728,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873321741819381,-2054.093994140625,304.1448059082031,0.7902262806892395,0.1445093750953674,0.1305304169654846,293.0648498535156,297.1499938964844,293.1499938964844,0.1701436936855316,-3691.199462890625,304.1464538574219,0.948383092880249,0.2471476793289184,0.2345333844423294,292.97998046875,297.1499938964844,293.1499938964844,0.1203654110431671,-2067.501708984375,304.14068603515625,0.8591555953025818,0.1875977218151092,0.131424218416214,292.996826171875,297.1499938964844,293.1499938964844,0.1441037654876709,-3233.487548828125,304.1416015625,0.9021724462509156,0.2167476862668991,0.2055277079343795,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864979892969,-2271.81201171875,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260656803846359,0.9997795224189758,0.9997795224189758,0.9997504353523254,1.0,-1.1171623468399048,0.4842912554740906,0.6328710317611694,0.2113913148641586,0.0,0.0,0.4073164761066437,30.129180908203125,25.0,4.111205101013184,-8891.62890625,136.3792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81622314453125,306.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.20703125,18000.0,0.0,0.0,0.2054587006568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218038976192474,0.3218086063861847,-4.702174464910058e-06,0.0,0.0002085144660668,0.0,0.0,14.926636695861816,0.0,0.0,0.0,0.3134996891021728,4.0,0.0,1.0
