time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.087804839015007,-2062.747314453125,304.145751953125,0.8014348149299622,0.1451327204704284,0.1310981512069702,293.0756225585937,297.1499938964844,293.1499938964844,0.1701196134090423,-3690.472900390625,304.1476745605469,0.9609588980674744,0.2471201568841934,0.2345141023397445,292.9936828613281,297.1499938964844,293.1499938964844,0.1215972751379013,-2084.31689453125,304.1417541503906,0.8721091151237488,0.1891276091337204,0.1325100064277649,293.009765625,297.1499938964844,293.1499938964844,0.1451540142297744,-3252.08740234375,304.14263916015625,0.9163070917129515,0.2180032134056091,0.2067363560199737,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553368672728,-2262.650146484375,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242801040410995,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.1202439069747925,0.4856615364551544,0.6345823407173157,0.2121633887290954,0.0,0.0,0.4055856466293335,28.69817924499512,25.0,3.613197565078736,-8905.3203125,134.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.318359375,18000.0,0.0,0.0,0.2055609971284866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198650181293487,0.3198696970939636,-4.6962336455180775e-06,0.0,0.0002086182939819,0.0,0.0,14.805021286010742,0.0,0.0,0.0,0.3130040764808655,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.087804839015007,-2062.747314453125,304.145751953125,0.8014348149299622,0.1451327204704284,0.1310981512069702,293.0756225585937,297.1499938964844,293.1499938964844,0.1701196134090423,-3690.472900390625,304.1476745605469,0.9609588980674744,0.2471201568841934,0.2345141023397445,292.9936828613281,297.1499938964844,293.1499938964844,0.1215972751379013,-2084.31689453125,304.1417541503906,0.8721091151237488,0.1891276091337204,0.1325100064277649,293.009765625,297.1499938964844,293.1499938964844,0.1451540142297744,-3252.08740234375,304.14263916015625,0.9163070917129515,0.2180032134056091,0.2067363560199737,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553368672728,-2262.650146484375,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242801040410995,0.9995589852333068,0.9995589852333068,0.9999167919158936,1.0,-1.1202439069747925,0.4856615364551544,0.6345823407173157,0.2121633887290954,0.0,0.0,0.4055856466293335,28.69817924499512,25.0,3.613197565078736,-8905.3203125,134.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.318359375,18000.0,0.0,0.0,0.2055609971284866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198650181293487,0.3198696970939636,-4.6962336455180775e-06,0.0,0.0002086182939819,0.0,0.0,14.805021286010742,0.0,0.0,0.0,0.3130040764808655,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879754498600959,-2065.85400390625,304.1462097167969,0.805980384349823,0.1453578621149063,0.1313037276268005,293.0809020996094,297.1499938964844,293.1499938964844,0.1700355857610702,-3688.8740234375,304.14825439453125,0.9657567143440248,0.2470231503248214,0.2344249635934829,293.0004577636719,297.1499938964844,293.1499938964844,0.1221253275871276,-2091.501220703125,304.14227294921875,0.8775699138641357,0.1897805780172348,0.1329741477966308,293.01617431640625,297.1499938964844,293.1499938964844,0.1455900520086288,-3259.7783203125,304.1431884765625,0.9224730730056764,0.2185223698616027,0.2072367966175079,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392203301191,-2257.9404296875,299.32183837890625,0.5603926777839661,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235828340053558,0.9994487166404724,0.9994487166404724,1.0,1.0,-1.1214134693145752,0.4861801862716675,0.6352332234382629,0.212456464767456,0.0,0.0,0.4046019315719604,28.144025802612305,25.0,3.297279119491577,-8908.2685546875,133.71597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.47265625,18000.0,0.0,0.0,0.2054770588874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187434077262878,0.3187480866909027,-4.692802122008288e-06,0.0,0.0002085330925183,0.0,0.0,14.73490047454834,0.0,0.0,0.0,0.3127189874649048,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881105735898017,-2068.3056640625,304.14666748046875,0.8098247051239014,0.1455330848693847,0.1314657032489776,293.0860900878906,297.1499938964844,293.1499938964844,0.1699146181344986,-3686.6484375,304.1487731933594,0.9697335362434388,0.2468795180320739,0.2342927306890487,293.0071105957031,297.1499938964844,293.1499938964844,0.1226040720939636,-2098.004638671875,304.142822265625,0.8823985457420349,0.1903675943613052,0.1333929151296615,293.0224914550781,297.1499938964844,293.1499938964844,0.1459773778915405,-3266.59716796875,304.14373779296875,0.9279170632362366,0.2189787179231643,0.2076785117387771,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227219507098,-2253.146728515625,299.3091125488281,0.5633128881454468,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229896187782287,0.9992596507072448,0.9992596507072448,1.0,1.0,-1.1223739385604858,0.4866058230400085,0.6357681751251221,0.2126979231834411,0.0,0.0,0.4035735130310058,27.676189422607425,25.0,2.861098051071167,-8909.064453125,133.07435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.337890625,18000.0,0.0,0.0,0.2053098529577255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175548613071441,0.3175595700740814,-4.6891004785720725e-06,0.0,0.0002083634026348,0.0,0.0,14.660578727722168,0.0,0.0,0.0,0.3124166131019592,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.088284894824028,-2071.439453125,304.1474609375,0.8157068490982056,0.1457488685846328,0.1316721141338348,293.0960998535156,297.1499938964844,293.1499938964844,0.1695750653743744,-3680.54150390625,304.1497497558594,0.9756696820259094,0.2464684844017028,0.2339148074388504,293.0200500488281,297.1499938964844,293.1499938964844,0.1234264224767685,-2109.15283203125,304.1438293457031,0.8903273344039917,0.1913619190454483,0.1341069936752319,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203480958938,-3277.886474609375,304.1447448730469,0.9367128014564514,0.2197222262620926,0.2084045261144638,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.29345703125,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220491170883178,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237294673919678,0.4872032105922699,0.6365261673927307,0.2130391746759414,0.0,0.0,0.4014288783073425,26.94958877563477,25.0,1.934804916381836,-8905.09375,132.03993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.2047530859708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150615394115448,0.315066248178482,-4.6812060645606834e-06,0.0,0.0002077983517665,0.0,0.0,14.504871368408203,0.0,0.0,0.0,0.3117818832397461,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.088284894824028,-2071.439453125,304.1474609375,0.8157068490982056,0.1457488685846328,0.1316721141338348,293.0960998535156,297.1499938964844,293.1499938964844,0.1695750653743744,-3680.54150390625,304.1497497558594,0.9756696820259094,0.2464684844017028,0.2339148074388504,293.0200500488281,297.1499938964844,293.1499938964844,0.1234264224767685,-2109.15283203125,304.1438293457031,0.8903273344039917,0.1913619190454483,0.1341069936752319,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203480958938,-3277.886474609375,304.1447448730469,0.9367128014564514,0.2197222262620926,0.2084045261144638,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.29345703125,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220491170883178,0.9988815784454346,0.9988815784454346,1.0,1.0,-1.1237294673919678,0.4872032105922699,0.6365261673927307,0.2130391746759414,0.0,0.0,0.4014288783073425,26.94958877563477,25.0,1.934804916381836,-8905.09375,132.03993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.2047530859708786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150615394115448,0.315066248178482,-4.6812060645606834e-06,0.0,0.0002077983517665,0.0,0.0,14.504871368408203,0.0,0.0,0.0,0.3117818832397461,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883435234427452,-2072.439208984375,304.1482238769531,0.8197048306465149,0.1458027362823486,0.131737008690834,293.1055908203125,297.1499938964844,293.1499938964844,0.1691189408302307,-3672.453857421875,304.15057373046875,0.9794771075248718,0.2459090948104858,0.2334014028310775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240835413336753,-2118.03662109375,304.144775390625,0.8962109684944153,0.1921378970146179,0.1346709877252578,293.0464782714844,297.1499938964844,293.1499938964844,0.1471037417650222,-3286.337646484375,304.14569091796875,0.9430254101753236,0.22026127576828,0.2089406996965408,293.1775207519531,297.1499938964844,293.1499938964844,0.006252892781049,-2233.03857421875,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213540822267532,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1243953704833984,0.4874910116195678,0.6369044184684753,0.2132076323032379,0.0,0.0,0.3992302715778351,26.441062927246094,25.0,1.0413609743118286,-8894.4892578125,131.24082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2039450407028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124935925006866,0.3124982714653015,-4.672990598919569e-06,0.0,0.0002069782785838,0.0,0.0,14.345083236694336,0.0,0.0,0.0,0.3111294507980346,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883435234427452,-2072.439208984375,304.1482238769531,0.8197048306465149,0.1458027362823486,0.131737008690834,293.1055908203125,297.1499938964844,293.1499938964844,0.1691189408302307,-3672.453857421875,304.15057373046875,0.9794771075248718,0.2459090948104858,0.2334014028310775,293.0324401855469,297.1499938964844,293.1499938964844,0.1240835413336753,-2118.03662109375,304.144775390625,0.8962109684944153,0.1921378970146179,0.1346709877252578,293.0464782714844,297.1499938964844,293.1499938964844,0.1471037417650222,-3286.337646484375,304.14569091796875,0.9430254101753236,0.22026127576828,0.2089406996965408,293.1775207519531,297.1499938964844,293.1499938964844,0.006252892781049,-2233.03857421875,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213540822267532,0.9985034465789796,0.9985034465789796,1.0,1.0,-1.1243953704833984,0.4874910116195678,0.6369044184684753,0.2132076323032379,0.0,0.0,0.3992302715778351,26.441062927246094,25.0,1.0413609743118286,-8894.4892578125,131.24082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882629394531,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2039450407028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124935925006866,0.3124982714653015,-4.672990598919569e-06,0.0,0.0002069782785838,0.0,0.0,14.345083236694336,0.0,0.0,0.0,0.3111294507980346,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984697818756,-2071.525390625,304.1488952636719,0.8222452998161316,0.1457128524780273,0.1316755414009094,293.11456298828125,297.1499938964844,293.1499938964844,0.1685575544834137,-3662.570068359375,304.1513366699219,0.9816910624504088,0.2452165782451629,0.2327660024166107,293.0442810058594,297.1499938964844,293.1499938964844,0.1245903074741363,-2124.866455078125,304.14569091796875,0.9003894329071045,0.1927174031734466,0.1350994557142257,293.0576477050781,297.1499938964844,293.1499938964844,0.1474422067403793,-3292.21728515625,304.14654541015625,0.9473276734352112,0.2206165492534637,0.2093058079481125,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155406922101,-2222.3388671875,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208254337310791,0.9981475472450256,0.9981475472450256,1.0,1.0,-1.1244332790374756,0.4874970316886902,0.6369362473487854,0.2132193148136139,0.0,0.0,0.397043764591217,26.092987060546875,25.0,0.2994365692138672,-8878.2177734375,130.5847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.482421875,18000.0,0.0,0.0,0.2029427886009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099371194839477,0.3099417686462402,-4.664772404794348e-06,0.0,0.0002059611433651,0.0,0.0,14.186722755432127,0.0,0.0,0.0,0.310481995344162,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882984697818756,-2071.525390625,304.1488952636719,0.8222452998161316,0.1457128524780273,0.1316755414009094,293.11456298828125,297.1499938964844,293.1499938964844,0.1685575544834137,-3662.570068359375,304.1513366699219,0.9816910624504088,0.2452165782451629,0.2327660024166107,293.0442810058594,297.1499938964844,293.1499938964844,0.1245903074741363,-2124.866455078125,304.14569091796875,0.9003894329071045,0.1927174031734466,0.1350994557142257,293.0576477050781,297.1499938964844,293.1499938964844,0.1474422067403793,-3292.21728515625,304.14654541015625,0.9473276734352112,0.2206165492534637,0.2093058079481125,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155406922101,-2222.3388671875,299.2127380371094,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208254337310791,0.9981475472450256,0.9981475472450256,1.0,1.0,-1.1244332790374756,0.4874970316886902,0.6369362473487854,0.2132193148136139,0.0,0.0,0.397043764591217,26.092987060546875,25.0,0.2994365692138672,-8878.2177734375,130.5847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.482421875,18000.0,0.0,0.0,0.2029427886009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099371194839477,0.3099417686462402,-4.664772404794348e-06,0.0,0.0002059611433651,0.0,0.0,14.186722755432127,0.0,0.0,0.0,0.310481995344162,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572738289833,-2068.835205078125,304.14947509765625,0.8236088752746582,0.1454917639493942,0.1314980387687683,293.1229858398437,297.1499938964844,293.1499938964844,0.1678964346647262,-3650.974365234375,304.1519775390625,0.982674777507782,0.2444005012512207,0.2320166528224945,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555945396423,-2129.767333984375,304.1465148925781,0.9031487703323364,0.193115085363388,0.1354020237922668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476438641548156,-3295.669677734375,304.1473693847656,0.9500179290771484,0.2208013385534286,0.2095116525888443,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764647252857,-2211.14306640625,299.1740417480469,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204072326421737,0.9977916479110718,0.9977916479110718,1.0,1.0,-1.123881697654724,0.4872379899024963,0.636643648147583,0.2130839228630066,0.0,0.0,0.3949073851108551,25.86522483825684,28.0,-0.2235886305570602,-8856.9150390625,130.00608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.2017982602119445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307445615530014,0.3074502646923065,-4.656763849197887e-06,0.0,0.0002047995803877,0.0,0.0,14.033183097839355,0.0,0.0,0.0,0.309853583574295,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572738289833,-2068.835205078125,304.14947509765625,0.8236088752746582,0.1454917639493942,0.1314980387687683,293.1229858398437,297.1499938964844,293.1499938964844,0.1678964346647262,-3650.974365234375,304.1519775390625,0.982674777507782,0.2444005012512207,0.2320166528224945,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555945396423,-2129.767333984375,304.1465148925781,0.9031487703323364,0.193115085363388,0.1354020237922668,293.0682678222656,297.1499938964844,293.1499938964844,0.1476438641548156,-3295.669677734375,304.1473693847656,0.9500179290771484,0.2208013385534286,0.2095116525888443,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764647252857,-2211.14306640625,299.1740417480469,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204072326421737,0.9977916479110718,0.9977916479110718,1.0,1.0,-1.123881697654724,0.4872379899024963,0.636643648147583,0.2130839228630066,0.0,0.0,0.3949073851108551,25.86522483825684,28.0,-0.2235886305570602,-8856.9150390625,130.00608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98828125,18000.0,0.0,0.0,0.2017982602119445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307445615530014,0.3074502646923065,-4.656763849197887e-06,0.0,0.0002047995803877,0.0,0.0,14.033183097839355,0.0,0.0,0.0,0.309853583574295,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880606025457382,-2067.010986328125,304.1497497558594,0.8220556974411011,0.1453349292278289,0.1313779801130294,293.1270446777344,297.1499938964844,293.1499938964844,0.1675389111042022,-3644.716552734375,304.1522827148437,0.980695903301239,0.2439485043287277,0.2316113114356994,293.0609130859375,297.1499938964844,293.1499938964844,0.125096321105957,-2131.6494140625,304.1468811035156,0.9018149971961976,0.1932497918605804,0.1355162858963012,293.0733642578125,297.1499938964844,293.1499938964844,0.1477045565843582,-3296.6884765625,304.1477355957031,0.948306918144226,0.2208334952592849,0.2095682173967361,293.20086669921875,297.1499938964844,293.1499938964844,0.006157673895359,-2205.786865234375,299.15362548828125,0.5740718841552734,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.220690906047821,0.9976136684417723,0.9976136684417723,1.0,1.0,-1.123494267463684,0.4870586693286896,0.6364356279373169,0.2129874974489212,0.0,0.0,0.3938680589199066,26.03013610839844,28.0,-0.5148274302482605,-8844.892578125,130.2210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,306.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6640625,18000.0,0.0,0.0,0.2011886537075042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062341809272766,0.3062388300895691,-4.65287712358986e-06,0.0,0.0002041809057118,0.0,0.0,13.958828926086426,0.0,0.0,0.0,0.3095491230487823,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879473090171814,-2064.882568359375,304.1499938964844,0.8189735412597656,0.1451461613178253,0.1312368661165237,293.1309814453125,297.1499938964844,293.1499938964844,0.1671651750802993,-3638.182373046875,304.15252685546875,0.976937174797058,0.2434664368629455,0.2311855554580688,293.0661926269531,297.1499938964844,293.1499938964844,0.1252106577157974,-2133.175048828125,304.1472473144531,0.89864182472229,0.1933412849903106,0.1356061398983001,293.078369140625,297.1499938964844,293.1499938964844,0.1477402746677398,-3297.268798828125,304.1480712890625,0.9444828629493712,0.2208251059055328,0.209594264626503,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394688673317,-2200.626953125,299.1324462890625,0.5716063380241394,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212280035018921,0.9974445700645448,0.9974445700645448,1.0,1.0,-1.123035550117493,0.4868472218513489,0.6361883878707886,0.2128740549087524,0.0,0.0,0.3928719460964203,26.39093399047852,31.0,-0.8978552222251892,-8832.1748046875,130.7915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642578125,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.185546875,18000.0,0.0,0.0,0.2005625665187835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050623834133148,0.3050670325756073,-4.649095444619888e-06,0.0,0.0002035455108853,0.0,0.0,13.8870210647583,0.0,0.0,0.0,0.3092550635337829,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876658931374549,-2059.612548828125,304.1504821777344,0.8095393776893616,0.1446784734725952,0.1308885663747787,293.1385192871094,297.1499938964844,293.1499938964844,0.1663611680269241,-3624.134765625,304.15301513671875,0.9652456641197203,0.2424160689115524,0.2302688956260681,293.07635498046875,297.1499938964844,293.1499938964844,0.1253552734851837,-2135.084228515625,304.1479187011719,0.888624906539917,0.1934012472629547,0.1357114315032959,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309763431549,-3296.999267578125,304.14874267578125,0.9323765635490416,0.2206923812627792,0.2095526754856109,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038597486913,-2190.572509765625,299.0879821777344,0.5640633702278137,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229325026273727,0.9971063733100892,0.9971063733100892,1.0,1.0,-1.1218578815460205,0.4863070547580719,0.6355507969856262,0.2125832140445709,0.0,0.0,0.3910055160522461,27.5493278503418,34.0,-1.2977700233459473,-8805.1357421875,132.6971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9453125,18000.0,0.0,0.0,0.1992858499288559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302877813577652,0.302882432937622,-4.642009571398376e-06,0.0,0.0002022497938014,0.0,0.0,13.75350856781006,0.0,0.0,0.0,0.3087073266506195,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876658931374549,-2059.612548828125,304.1504821777344,0.8095393776893616,0.1446784734725952,0.1308885663747787,293.1385192871094,297.1499938964844,293.1499938964844,0.1663611680269241,-3624.134765625,304.15301513671875,0.9652456641197203,0.2424160689115524,0.2302688956260681,293.07635498046875,297.1499938964844,293.1499938964844,0.1253552734851837,-2135.084228515625,304.1479187011719,0.888624906539917,0.1934012472629547,0.1357114315032959,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309763431549,-3296.999267578125,304.14874267578125,0.9323765635490416,0.2206923812627792,0.2095526754856109,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038597486913,-2190.572509765625,299.0879821777344,0.5640633702278137,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229325026273727,0.9971063733100892,0.9971063733100892,1.0,1.0,-1.1218578815460205,0.4863070547580719,0.6355507969856262,0.2125832140445709,0.0,0.0,0.3910055160522461,27.5493278503418,34.0,-1.2977700233459473,-8805.1357421875,132.6971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9453125,18000.0,0.0,0.0,0.1992858499288559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302877813577652,0.302882432937622,-4.642009571398376e-06,0.0,0.0002022497938014,0.0,0.0,13.75350856781006,0.0,0.0,0.0,0.3087073266506195,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112976551055,-2052.986083984375,304.1509094238281,0.796714723110199,0.1440982520580291,0.1304549872875213,293.1456604003906,297.1499938964844,293.1499938964844,0.1654781699180603,-3608.704345703125,304.15350341796875,0.9489768147468568,0.2412561327219009,0.2292660772800445,293.0860290527344,297.1499938964844,293.1499938964844,0.1253872811794281,-2135.4580078125,304.1485595703125,0.8755409121513367,0.1933052390813827,0.1357200741767883,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121246814727,-3294.7802734375,304.1493530273437,0.9164621233940125,0.2204122245311737,0.2093886137008667,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685914941132,-2180.619384765625,299.0408630371094,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252999544143676,0.9967681765556335,0.9967681765556335,1.0,1.0,-1.1203192472457886,0.4856040477752685,0.6347151398658752,0.2122044712305069,0.0,0.0,0.3892650306224823,29.182525634765625,37.0,-1.3189911842346191,-8775.599609375,135.40892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008632957935333,0.3008679151535034,-4.635545792552875e-06,0.0,0.000200954687898,0.0,0.0,13.631111145019531,0.0,0.0,0.0,0.3082049489021301,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112976551055,-2052.986083984375,304.1509094238281,0.796714723110199,0.1440982520580291,0.1304549872875213,293.1456604003906,297.1499938964844,293.1499938964844,0.1654781699180603,-3608.704345703125,304.15350341796875,0.9489768147468568,0.2412561327219009,0.2292660772800445,293.0860290527344,297.1499938964844,293.1499938964844,0.1253872811794281,-2135.4580078125,304.1485595703125,0.8755409121513367,0.1933052390813827,0.1357200741767883,293.0970764160156,297.1499938964844,293.1499938964844,0.1476121246814727,-3294.7802734375,304.1493530273437,0.9164621233940125,0.2204122245311737,0.2093886137008667,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685914941132,-2180.619384765625,299.0408630371094,0.5542906522750854,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252999544143676,0.9967681765556335,0.9967681765556335,1.0,1.0,-1.1203192472457886,0.4856040477752685,0.6347151398658752,0.2122044712305069,0.0,0.0,0.3892650306224823,29.182525634765625,37.0,-1.3189911842346191,-8775.599609375,135.40892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008632957935333,0.3008679151535034,-4.635545792552875e-06,0.0,0.000200954687898,0.0,0.0,13.631111145019531,0.0,0.0,0.0,0.3082049489021301,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868868306279182,-2045.0634765625,304.1513061523437,0.7824721932411194,0.143415093421936,0.1299408376216888,293.1524353027344,297.1499938964844,293.1499938964844,0.1645178794860839,-3591.91259765625,304.1539306640625,0.9298070669174194,0.2399941682815551,0.2281798869371414,293.09521484375,297.1499938964844,293.1499938964844,0.1253106445074081,-2134.349609375,304.149169921875,0.8612199425697327,0.1930637955665588,0.1356363147497177,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.666748046875,304.1499328613281,0.9000049233436584,0.2199942618608474,0.2091069668531417,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330447740852,-2170.563720703125,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281502932310104,0.996443212032318,0.996443212032318,1.0,1.0,-1.1184152364730835,0.4847361147403717,0.6336790919303894,0.2117383033037185,0.0,0.0,0.3876249194145202,31.1823844909668,40.0,-1.135471224784851,-8743.5595703125,138.71376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1967652291059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989831566810608,0.2989878058433532,-4.629584964277456e-06,0.0,0.0001996916980715,0.0,0.0,13.517525672912598,0.0,0.0,0.0,0.3077388107776642,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868868306279182,-2045.0634765625,304.1513061523437,0.7824721932411194,0.143415093421936,0.1299408376216888,293.1524353027344,297.1499938964844,293.1499938964844,0.1645178794860839,-3591.91259765625,304.1539306640625,0.9298070669174194,0.2399941682815551,0.2281798869371414,293.09521484375,297.1499938964844,293.1499938964844,0.1253106445074081,-2134.349609375,304.149169921875,0.8612199425697327,0.1930637955665588,0.1356363147497177,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.666748046875,304.1499328613281,0.9000049233436584,0.2199942618608474,0.2091069668531417,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330447740852,-2170.563720703125,298.99127197265625,0.5435703992843628,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281502932310104,0.996443212032318,0.996443212032318,1.0,1.0,-1.1184152364730835,0.4847361147403717,0.6336790919303894,0.2117383033037185,0.0,0.0,0.3876249194145202,31.1823844909668,40.0,-1.135471224784851,-8743.5595703125,138.71376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1967652291059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989831566810608,0.2989878058433532,-4.629584964277456e-06,0.0,0.0001996916980715,0.0,0.0,13.517525672912598,0.0,0.0,0.0,0.3077388107776642,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948836922645,-2035.8890380859373,304.1517028808594,0.7680330872535706,0.1426364034414291,0.1293499171733856,293.1588134765625,297.1499938964844,293.1499938964844,0.1634814292192459,-3573.771240234375,304.1543273925781,0.910163402557373,0.2386360764503479,0.227012813091278,293.1039123535156,297.1499938964844,293.1499938964844,0.1251279860734939,-2131.79248046875,304.1497497558594,0.8468621373176575,0.1926846951246261,0.1354633867740631,293.1139831542969,297.1499938964844,293.1499938964844,0.1470576971769333,-3284.69189453125,304.1505126953125,0.8839917778968811,0.2194456905126571,0.2087114602327346,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967469424009,-2160.244140625,298.93927001953125,0.5328100323677063,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313500493764877,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161441802978516,0.4837018549442291,0.6324422955513,0.2111855149269104,0.0,0.0,0.3860462605953216,33.47017288208008,43.0,-0.8101115822792053,-8709.0166015625,142.45518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.1955733150243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971969246864319,0.297201544046402,-4.624009761755588e-06,0.0,0.0001984820555662,0.0,0.0,13.41025161743164,0.0,0.0,0.0,0.3072987198829651,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863948836922645,-2035.8890380859373,304.1517028808594,0.7680330872535706,0.1426364034414291,0.1293499171733856,293.1588134765625,297.1499938964844,293.1499938964844,0.1634814292192459,-3573.771240234375,304.1543273925781,0.910163402557373,0.2386360764503479,0.227012813091278,293.1039123535156,297.1499938964844,293.1499938964844,0.1251279860734939,-2131.79248046875,304.1497497558594,0.8468621373176575,0.1926846951246261,0.1354633867740631,293.1139831542969,297.1499938964844,293.1499938964844,0.1470576971769333,-3284.69189453125,304.1505126953125,0.8839917778968811,0.2194456905126571,0.2087114602327346,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967469424009,-2160.244140625,298.93927001953125,0.5328100323677063,0.050000000745058,0.2294961959123611,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313500493764877,0.9961182475090028,0.9961182475090028,1.0,1.0,-1.1161441802978516,0.4837018549442291,0.6324422955513,0.2111855149269104,0.0,0.0,0.3860462605953216,33.47017288208008,43.0,-0.8101115822792053,-8709.0166015625,142.45518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.49609375,18000.0,0.0,0.0,0.1955733150243759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971969246864319,0.297201544046402,-4.624009761755588e-06,0.0,0.0001984820555662,0.0,0.0,13.41025161743164,0.0,0.0,0.0,0.3072987198829651,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861250013113021,-2030.858642578125,304.1518859863281,0.7610035538673401,0.1422141045331955,0.1290274560451507,293.161865234375,297.1499938964844,293.1499938964844,0.1629359424114227,-3564.215087890625,304.154541015625,0.9011954069137572,0.2379234880208969,0.2264004498720169,293.10809326171875,297.1499938964844,293.1499938964844,0.1249987334012985,-2129.9951171875,304.1500244140625,0.839893639087677,0.1924468278884887,0.1353451758623123,293.117919921875,297.1499938964844,293.1499938964844,0.1468556970357895,-3281.0361328125,304.1507873535156,0.8761136531829834,0.2191255092620849,0.2084730714559555,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782126918435,-2154.949462890625,298.9123840332031,0.5276174545288086,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330448776483535,0.9959558248519896,0.9959558248519896,1.0,1.0,-1.1148744821548462,0.483123779296875,0.6317507028579712,0.2108780294656753,0.0,0.0,0.3852668702602386,34.70032501220703,43.0,-0.6208764910697937,-8690.8232421875,144.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1950003802776336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963237464427948,0.2963283658027649,-4.621319931175094e-06,0.0,0.0001979006046894,0.0,0.0,13.358047485351562,0.0,0.0,0.0,0.3070846796035766,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858402699232101,-2025.553466796875,304.15203857421875,0.7541922926902771,0.1417715698480606,0.1286882907152176,293.1648254394531,297.1499938964844,293.1499938964844,0.1623734533786773,-3554.354736328125,304.1547241210937,0.892672598361969,0.2371901422739029,0.2257700860500335,293.1121520996094,297.1499938964844,293.1499938964844,0.1248457357287406,-2127.872802734375,304.1502990722656,0.8331131935119629,0.1921789348125457,0.1352070868015289,293.12176513671875,297.1499938964844,293.1499938964844,0.1466302722692489,-3276.96044921875,304.1510314941406,0.868434727191925,0.2187767773866653,0.2082092612981796,293.24853515625,297.1499938964844,293.1499938964844,0.0059593822807073,-2149.55126953125,298.88494873046875,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347864806652069,0.9958028197288512,0.9958028197288512,1.0,1.0,-1.1135196685791016,0.4825071692466736,0.6310125589370728,0.2105513513088226,0.0,0.0,0.3844873607158661,35.97773742675781,46.0,-0.42339688539505,-8672.044921875,146.5011444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.1944430321455001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954561114311218,0.2954607307910919,-4.618669663614128e-06,0.0,0.0001973349571926,0.0,0.0,13.306326866149902,0.0,0.0,0.0,0.3068726658821106,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271243929863,-2014.1358642578125,304.1523742675781,0.7413135766983032,0.1408281773328781,0.1279610097408294,293.1705017089844,297.1499938964844,293.1499938964844,0.161198228597641,-3533.732421875,304.1551208496094,0.876279354095459,0.2356631308794021,0.2244561314582824,293.11993408203125,297.1499938964844,293.1499938964844,0.1244694143533706,-2122.6640625,304.1508178710937,0.8200118541717529,0.1915552616119384,0.134872168302536,293.1291198730469,297.1499938964844,293.1499938964844,0.1461099833250045,-3267.5634765625,304.15155029296875,0.8538406491279602,0.2179957628250122,0.2076062560081482,293.256591796875,297.1499938964844,293.1499938964844,0.0059207282029092,-2138.406494140625,298.82843017578125,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383764833211898,0.9954968094825744,0.9954968094825744,1.0,1.0,-1.1105546951293943,0.4811573624610901,0.6293973326683044,0.2098407596349716,0.0,0.0,0.3829086720943451,38.65475082397461,49.0,-0.0169888231903314,-8632.7294921875,150.75363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1933746933937072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937160134315491,0.2937206327915191,-4.613424607669003e-06,0.0,0.0001962507230928,0.0,0.0,13.20305633544922,0.0,0.0,0.0,0.3064495921134949,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271243929863,-2014.1358642578125,304.1523742675781,0.7413135766983032,0.1408281773328781,0.1279610097408294,293.1705017089844,297.1499938964844,293.1499938964844,0.161198228597641,-3533.732421875,304.1551208496094,0.876279354095459,0.2356631308794021,0.2244561314582824,293.11993408203125,297.1499938964844,293.1499938964844,0.1244694143533706,-2122.6640625,304.1508178710937,0.8200118541717529,0.1915552616119384,0.134872168302536,293.1291198730469,297.1499938964844,293.1499938964844,0.1461099833250045,-3267.5634765625,304.15155029296875,0.8538406491279602,0.2179957628250122,0.2076062560081482,293.256591796875,297.1499938964844,293.1499938964844,0.0059207282029092,-2138.406494140625,298.82843017578125,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383764833211898,0.9954968094825744,0.9954968094825744,1.0,1.0,-1.1105546951293943,0.4811573624610901,0.6293973326683044,0.2098407596349716,0.0,0.0,0.3829086720943451,38.65475082397461,49.0,-0.0169888231903314,-8632.7294921875,150.75363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1933746933937072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937160134315491,0.2937206327915191,-4.613424607669003e-06,0.0,0.0001962507230928,0.0,0.0,13.20305633544922,0.0,0.0,0.0,0.3064495921134949,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589637756347,-2001.7041015625,304.1527099609375,0.7293704152107239,0.1398124098777771,0.1271722763776779,293.17584228515625,297.1499938964844,293.1499938964844,0.159959614276886,-3511.965576171875,304.1554870605469,0.8610309958457947,0.2340605556964874,0.223074734210968,293.1273193359375,297.1499938964844,293.1499938964844,0.1240036189556121,-2116.22705078125,304.1513366699219,0.8070614337921143,0.1908206194639206,0.1344624012708664,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012410879135,-3256.575927734375,304.1520690917969,0.840386152267456,0.2171090841293335,0.2069071382284164,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806049637496,-2126.7451171875,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420579344034195,0.9951907992362976,0.9951907992362976,1.0,1.0,-1.1072602272033691,0.4796568155288696,0.6276034116744995,0.2090581357479095,0.0,0.0,0.3812721669673919,41.46317672729492,37.0,0.3801589906215668,-8591.125,155.13804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1923616826534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919342219829559,0.291938841342926,-4.60814408143051e-06,0.0,0.0001952226448338,0.0,0.0,13.09792137145996,0.0,0.0,0.0,0.3060192167758941,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589637756347,-2001.7041015625,304.1527099609375,0.7293704152107239,0.1398124098777771,0.1271722763776779,293.17584228515625,297.1499938964844,293.1499938964844,0.159959614276886,-3511.965576171875,304.1554870605469,0.8610309958457947,0.2340605556964874,0.223074734210968,293.1273193359375,297.1499938964844,293.1499938964844,0.1240036189556121,-2116.22705078125,304.1513366699219,0.8070614337921143,0.1908206194639206,0.1344624012708664,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012410879135,-3256.575927734375,304.1520690917969,0.840386152267456,0.2171090841293335,0.2069071382284164,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806049637496,-2126.7451171875,298.769775390625,0.5049470067024231,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420579344034195,0.9951907992362976,0.9951907992362976,1.0,1.0,-1.1072602272033691,0.4796568155288696,0.6276034116744995,0.2090581357479095,0.0,0.0,0.3812721669673919,41.46317672729492,37.0,0.3801589906215668,-8591.125,155.13804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1923616826534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919342219829559,0.291938841342926,-4.60814408143051e-06,0.0,0.0001952226448338,0.0,0.0,13.09792137145996,0.0,0.0,0.0,0.3060192167758941,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837345346808433,-1986.347900390625,304.1531677246094,0.7297936081886292,0.1387629956007003,0.126209944486618,293.18072509765625,297.1499938964844,293.1499938964844,0.1585371345281601,-3486.864990234375,304.1560363769531,0.86171555519104,0.232411652803421,0.2215024381875991,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385950326919,-2107.013427734375,304.1520080566406,0.8084701895713806,0.1900088787078857,0.1338890641927719,293.142578125,297.1499938964844,293.1499938964844,0.1446877270936966,-3241.845947265625,304.1527404785156,0.8417231440544128,0.2161474227905273,0.2059897929430008,293.2720947265625,297.1499938964844,293.1499938964844,0.00581994978711,-2108.356689453125,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.24005027115345,0.9949020743370056,0.9949020743370056,1.0,1.0,-1.1022934913635254,0.4773951470851898,0.624898374080658,0.2078944146633148,0.0,0.0,0.3793719410896301,40.79428482055664,25.0,2.7530386447906494,-8541.955078125,152.5012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1913846880197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899921834468841,0.2899968028068542,-4.602654371410608e-06,0.0,0.0001942311209859,0.0,0.0,12.984456062316896,0.0,0.0,0.0,0.3055542707443237,4.0,0.0,1.0
