time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837345346808433,-1986.347900390625,304.1531677246094,0.7297936081886292,0.1387629956007003,0.126209944486618,293.18072509765625,297.1499938964844,293.1499938964844,0.1585371345281601,-3486.864990234375,304.1560363769531,0.86171555519104,0.232411652803421,0.2215024381875991,293.1341552734375,297.1499938964844,293.1499938964844,0.1233385950326919,-2107.013427734375,304.1520080566406,0.8084701895713806,0.1900088787078857,0.1338890641927719,293.142578125,297.1499938964844,293.1499938964844,0.1446877270936966,-3241.845947265625,304.1527404785156,0.8417231440544128,0.2161474227905273,0.2059897929430008,293.2720947265625,297.1499938964844,293.1499938964844,0.00581994978711,-2108.356689453125,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.24005027115345,0.9949020743370056,0.9949020743370056,1.0,1.0,-1.1022934913635254,0.4773951470851898,0.624898374080658,0.2078944146633148,0.0,0.0,0.3793719410896301,40.79428482055664,25.0,2.7530386447906494,-8541.955078125,152.5012664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1913846880197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899921834468841,0.2899968028068542,-4.602654371410608e-06,0.0,0.0001942311209859,0.0,0.0,12.984456062316896,0.0,0.0,0.0,0.3055542707443237,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828080773353576,-1969.0972900390625,304.1536560058594,0.7410130500793457,0.1377239227294922,0.1251451671123504,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776982069015,-3459.268310546875,304.1566162109375,0.8762805461883545,0.2307523339986801,0.2198025286197662,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239783525466,-2095.712890625,304.1526794433594,0.8221933245658875,0.1891593635082245,0.1332021653652191,293.1484375,297.1499938964844,293.1499938964844,0.1437166035175323,-3224.23486328125,304.1534423828125,0.8560478687286377,0.2151477932929992,0.2049184888601303,293.2793273925781,297.1499938964844,293.1499938964844,0.005742838140577,-2084.4189453125,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339777201414108,0.9946133494377136,0.9946133494377136,1.0,1.0,-1.096089243888855,0.4745703637599945,0.6215189099311829,0.2064521610736847,0.0,0.0,0.3768245875835418,37.26411819458008,25.0,4.459811210632324,-8481.392578125,144.21144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1903927028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874133288860321,0.2874179184436798,-4.595843620336382e-06,0.0,0.0001932243903866,0.0,0.0,12.835697174072266,0.0,0.0,0.0,0.3049497306346893,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828080773353576,-1969.0972900390625,304.1536560058594,0.7410130500793457,0.1377239227294922,0.1251451671123504,293.1850891113281,297.1499938964844,293.1499938964844,0.1569776982069015,-3459.268310546875,304.1566162109375,0.8762805461883545,0.2307523339986801,0.2198025286197662,293.14031982421875,297.1499938964844,293.1499938964844,0.1225239783525466,-2095.712890625,304.1526794433594,0.8221933245658875,0.1891593635082245,0.1332021653652191,293.1484375,297.1499938964844,293.1499938964844,0.1437166035175323,-3224.23486328125,304.1534423828125,0.8560478687286377,0.2151477932929992,0.2049184888601303,293.2793273925781,297.1499938964844,293.1499938964844,0.005742838140577,-2084.4189453125,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339777201414108,0.9946133494377136,0.9946133494377136,1.0,1.0,-1.096089243888855,0.4745703637599945,0.6215189099311829,0.2064521610736847,0.0,0.0,0.3768245875835418,37.26411819458008,25.0,4.459811210632324,-8481.392578125,144.21144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.068359375,18000.0,0.0,0.0,0.1903927028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874133288860321,0.2874179184436798,-4.595843620336382e-06,0.0,0.0001932243903866,0.0,0.0,12.835697174072266,0.0,0.0,0.0,0.3049497306346893,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823534578084945,-1960.6531982421875,304.15380859375,0.746381938457489,0.1372024714946746,0.124623492360115,293.18707275390625,297.1499938964844,293.1499938964844,0.1562041789293289,-3445.580810546875,304.1568298339844,0.8832406401634216,0.2299166023731231,0.2189583629369735,293.1431884765625,297.1499938964844,293.1499938964844,0.1221134811639785,-2090.027099609375,304.1529541015625,0.8284825682640076,0.1887178570032119,0.1328557431697845,293.1511535644531,297.1499938964844,293.1499938964844,0.1432281583547592,-3215.39013671875,304.1536865234375,0.8629696369171143,0.2146321833133697,0.2043792754411697,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053226046264,-2072.73681640625,298.6179504394531,0.5225460529327393,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315579503774643,0.9944689273834229,0.9944689273834229,1.0,1.0,-1.0930520296096802,0.4731869399547577,0.6198651194572449,0.2057502567768097,0.0,0.0,0.3753874599933624,35.73798751831055,25.0,4.287265300750732,-8449.365234375,140.56146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.48046875,18000.0,0.0,0.0,0.1898728311061859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859239280223846,0.2859285175800323,-4.591810011334019e-06,0.0,0.0001926967815961,0.0,0.0,12.749857902526855,0.0,0.0,0.0,0.3046008944511413,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819055661559104,-1952.3519287109373,304.1539306640625,0.7508758902549744,0.1366690844297409,0.1241051852703094,293.1889953613281,297.1499938964844,293.1499938964844,0.1554417610168457,-3432.09619140625,304.1569519042969,0.889041006565094,0.2290696948766708,0.2181174010038375,293.1459655761719,297.1499938964844,293.1499938964844,0.1217057704925537,-2084.388916015625,304.15313720703125,0.8337428569793701,0.1882575005292892,0.1325064301490783,293.15380859375,297.1499938964844,293.1499938964844,0.1427444368600845,-3206.64453125,304.1539001464844,0.868835985660553,0.2140992581844329,0.203837364912033,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693260557949,-2061.5517578125,298.5863342285156,0.5271567106246948,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293951660394668,0.9943475723266602,0.9943475723266602,1.0,1.0,-1.0900810956954956,0.4718320965766907,0.6182489991188049,0.205071210861206,0.0,0.0,0.3739334940910339,34.501060485839844,25.0,3.3627572059631348,-8417.1796875,137.48426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.283203125,18000.0,0.0,0.0,0.1893318146467209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843719720840454,0.2843765616416931,-4.587481726048281e-06,0.0,0.0001921477232826,0.0,0.0,12.660353660583496,0.0,0.0,0.0,0.3042370080947876,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.081001728773117,-1935.6378173828125,304.1541442871094,0.7583100199699402,0.135563850402832,0.123053178191185,293.1926574707031,297.1499938964844,293.1499938964844,0.15391705930233,-3405.115478515625,304.1571960449219,0.8985788822174072,0.2273382544517517,0.2164206653833389,293.1513061523437,297.1499938964844,293.1499938964844,0.1208697110414505,-2072.835205078125,304.15350341796875,0.8425338864326477,0.1872780919075012,0.1317816376686096,293.1588439941406,297.1499938964844,293.1499938964844,0.1417602151632309,-3188.861328125,304.1542358398437,0.8786870837211609,0.2129783183336258,0.202721893787384,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995071306824,-2039.8436279296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257490158081054,0.9941047430038452,0.9941047430038452,1.0,1.0,-1.0841439962387085,0.4691210389137268,0.6150230169296265,0.2037291824817657,0.0,0.0,0.3710063993930816,32.51877975463867,25.0,2.037544012069702,-8353.947265625,132.28518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.1881820112466812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812650501728058,0.2812696397304535,-4.578592779580504e-06,0.0,0.0001909808197524,0.0,0.0,12.481415748596191,0.0,0.0,0.0,0.3035061955451965,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.081001728773117,-1935.6378173828125,304.1541442871094,0.7583100199699402,0.135563850402832,0.123053178191185,293.1926574707031,297.1499938964844,293.1499938964844,0.15391705930233,-3405.115478515625,304.1571960449219,0.8985788822174072,0.2273382544517517,0.2164206653833389,293.1513061523437,297.1499938964844,293.1499938964844,0.1208697110414505,-2072.835205078125,304.15350341796875,0.8425338864326477,0.1872780919075012,0.1317816376686096,293.1588439941406,297.1499938964844,293.1499938964844,0.1417602151632309,-3188.861328125,304.1542358398437,0.8786870837211609,0.2129783183336258,0.202721893787384,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995071306824,-2039.8436279296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257490158081054,0.9941047430038452,0.9941047430038452,1.0,1.0,-1.0841439962387085,0.4691210389137268,0.6150230169296265,0.2037291824817657,0.0,0.0,0.3710063993930816,32.51877975463867,25.0,2.037544012069702,-8353.947265625,132.28518676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.1881820112466812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812650501728058,0.2812696397304535,-4.578592779580504e-06,0.0,0.0001909808197524,0.0,0.0,12.481415748596191,0.0,0.0,0.0,0.3035061955451965,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753757357597,-1918.5438232421875,304.154296875,0.7637621760368347,0.1344082802534103,0.1219747141003608,293.19610595703125,297.1499938964844,293.1499938964844,0.1523729413747787,-3377.7451171875,304.1573486328125,0.9056106805801392,0.2255549430847168,0.2146953642368316,293.1563415527344,297.1499938964844,293.1499938964844,0.1199917495250701,-2060.6953125,304.1537780761719,0.8492029905319214,0.1862211525440216,0.1310173422098159,293.16363525390625,297.1499938964844,293.1499938964844,0.1407363414764404,-3170.34912109375,304.154541015625,0.8861395716667175,0.2117834836244583,0.2015567272901535,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314716883003,-2018.5965576171875,298.4544982910156,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228195071220398,0.993861973285675,0.993861973285675,1.0,1.0,-1.0781488418579102,0.4663788676261902,0.61176997423172,0.2023934125900268,0.0,0.0,0.3679713904857635,31.04750633239746,25.0,1.3924987316131592,-8290.6748046875,128.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.1869408935308456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780917286872864,0.2780963182449341,-4.5696219785895664e-06,0.0,0.0001897212350741,0.0,0.0,12.30005168914795,0.0,0.0,0.0,0.3027650415897369,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753757357597,-1918.5438232421875,304.154296875,0.7637621760368347,0.1344082802534103,0.1219747141003608,293.19610595703125,297.1499938964844,293.1499938964844,0.1523729413747787,-3377.7451171875,304.1573486328125,0.9056106805801392,0.2255549430847168,0.2146953642368316,293.1563415527344,297.1499938964844,293.1499938964844,0.1199917495250701,-2060.6953125,304.1537780761719,0.8492029905319214,0.1862211525440216,0.1310173422098159,293.16363525390625,297.1499938964844,293.1499938964844,0.1407363414764404,-3170.34912109375,304.154541015625,0.8861395716667175,0.2117834836244583,0.2015567272901535,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314716883003,-2018.5965576171875,298.4544982910156,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228195071220398,0.993861973285675,0.993861973285675,1.0,1.0,-1.0781488418579102,0.4663788676261902,0.61176997423172,0.2023934125900268,0.0,0.0,0.3679713904857635,31.04750633239746,25.0,1.3924987316131592,-8290.6748046875,128.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.1869408935308456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780917286872864,0.2780963182449341,-4.5696219785895664e-06,0.0,0.0001897212350741,0.0,0.0,12.30005168914795,0.0,0.0,0.0,0.3027650415897369,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.079124242067337,-1901.031982421875,304.1544494628906,0.7674668431282043,0.1332056820392608,0.1208672896027565,293.19940185546875,297.1499938964844,293.1499938964844,0.1508059799671173,-3349.91650390625,304.15753173828125,0.9107080101966858,0.223721370100975,0.2129368633031845,293.1611328125,297.1499938964844,293.1499938964844,0.1190706118941307,-2047.9461669921875,304.154052734375,0.8540151119232178,0.1850906461477279,0.1302119493484497,293.1681823730469,297.1499938964844,293.1499938964844,0.1396708339452743,-3151.065673828125,304.15478515625,0.8914950489997864,0.2105180621147155,0.2003388553857803,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644085466861,-1997.5511474609373,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163819551468,0.993640661239624,0.993640661239624,1.0,1.0,-1.0720502138137815,0.4635854363441467,0.6084647178649902,0.2010541260242462,0.0,0.0,0.3648631870746612,29.948148727416992,25.0,1.0057015419006348,-8226.9091796875,124.53490447998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.1856099218130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748640477657318,0.2748686075210571,-4.560573415801628e-06,0.0,0.0001883704680949,0.0,0.0,12.116926193237305,0.0,0.0,0.0,0.3020170629024505,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.079124242067337,-1901.031982421875,304.1544494628906,0.7674668431282043,0.1332056820392608,0.1208672896027565,293.19940185546875,297.1499938964844,293.1499938964844,0.1508059799671173,-3349.91650390625,304.15753173828125,0.9107080101966858,0.223721370100975,0.2129368633031845,293.1611328125,297.1499938964844,293.1499938964844,0.1190706118941307,-2047.9461669921875,304.154052734375,0.8540151119232178,0.1850906461477279,0.1302119493484497,293.1681823730469,297.1499938964844,293.1499938964844,0.1396708339452743,-3151.065673828125,304.15478515625,0.8914950489997864,0.2105180621147155,0.2003388553857803,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644085466861,-1997.5511474609373,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163819551468,0.993640661239624,0.993640661239624,1.0,1.0,-1.0720502138137815,0.4635854363441467,0.6084647178649902,0.2010541260242462,0.0,0.0,0.3648631870746612,29.948148727416992,25.0,1.0057015419006348,-8226.9091796875,124.53490447998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.1856099218130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748640477657318,0.2748686075210571,-4.560573415801628e-06,0.0,0.0001883704680949,0.0,0.0,12.116926193237305,0.0,0.0,0.0,0.3020170629024505,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781461000442504,-1883.0635986328125,304.15460205078125,0.7696453332901001,0.131958857178688,0.1197298914194107,293.2025146484375,297.1499938964844,293.1499938964844,0.1492127329111099,-3321.559814453125,304.1576538085937,0.9139432907104492,0.2218395620584488,0.211143210530281,293.1656494140625,297.1499938964844,293.1499938964844,0.1181045323610305,-2034.5572509765625,304.1543273925781,0.8571940064430237,0.1838899105787277,0.129365012049675,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614424943924,-3130.96044921875,304.1550598144531,0.8950361609458923,0.2091851681470871,0.1990673989057541,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977374918758,-1976.5078125,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105217456817,0.993419349193573,0.993419349193573,1.0,1.0,-1.0658222436904907,0.4607285857200622,0.6050935983657837,0.1997053176164627,0.0,0.0,0.361683040857315,29.128223419189453,25.0,0.8298014998435974,-8162.39697265625,121.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1841930747032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715980112552643,0.2716025710105896,-4.55151530331932e-06,0.0,0.0001869325642473,0.0,0.0,11.9330415725708,0.0,0.0,0.0,0.3012662231922149,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781461000442504,-1883.0635986328125,304.15460205078125,0.7696453332901001,0.131958857178688,0.1197298914194107,293.2025146484375,297.1499938964844,293.1499938964844,0.1492127329111099,-3321.559814453125,304.1576538085937,0.9139432907104492,0.2218395620584488,0.211143210530281,293.1656494140625,297.1499938964844,293.1499938964844,0.1181045323610305,-2034.5572509765625,304.1543273925781,0.8571940064430237,0.1838899105787277,0.129365012049675,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614424943924,-3130.96044921875,304.1550598144531,0.8950361609458923,0.2091851681470871,0.1990673989057541,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977374918758,-1976.5078125,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184105217456817,0.993419349193573,0.993419349193573,1.0,1.0,-1.0658222436904907,0.4607285857200622,0.6050935983657837,0.1997053176164627,0.0,0.0,0.361683040857315,29.128223419189453,25.0,0.8298014998435974,-8162.39697265625,121.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1841930747032165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715980112552643,0.2716025710105896,-4.55151530331932e-06,0.0,0.0001869325642473,0.0,0.0,11.9330415725708,0.0,0.0,0.0,0.3012662231922149,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776467472314834,-1873.906982421875,304.1546630859375,0.7702359557151794,0.1313197761774063,0.1191499158740043,293.2040100097656,297.1499938964844,293.1499938964844,0.1484061181545257,-3307.1796875,304.1577453613281,0.9149209856987,0.2208813577890396,0.2102330029010772,293.1678466796875,297.1499938964844,293.1499938964844,0.117604836821556,-2027.624267578125,304.1544494628906,0.8582456707954407,0.1832643747329712,0.128926083445549,293.1745300292969,297.1499938964844,293.1499938964844,0.1379904448986053,-3120.60107421875,304.1551818847656,0.8962176442146301,0.2084945440292358,0.1984117031097412,293.314697265625,297.1499938964844,293.1499938964844,0.0053644352592527,-1965.948974609375,298.2792663574219,0.5524157285690308,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175250053405761,0.99330872297287,0.99330872297287,1.0,1.0,-1.062654733657837,0.4592741727828979,0.6033806204795837,0.1990263015031814,0.0,0.0,0.3600681722164154,28.80087852478028,25.0,0.76291424036026,-8129.75927734375,120.1602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.1834544837474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699517905712127,0.2699563205242157,-4.546988293441245e-06,0.0,0.000186182980542,0.0,0.0,11.840892791748049,0.0,0.0,0.0,0.3008901178836822,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771406218409538,-1864.6383056640625,304.1547546386719,0.770537793636322,0.1306707262992859,0.1185625717043876,293.2054443359375,297.1499938964844,293.1499938964844,0.1475930213928222,-3292.667236328125,304.1578063964844,0.9155223369598388,0.219912052154541,0.2093139886856079,293.1699523925781,297.1499938964844,293.1499938964844,0.1170943900942802,-2020.53662109375,304.1545715332031,0.8589840531349182,0.1826227158308029,0.128477081656456,293.1765441894531,297.1499938964844,293.1499938964844,0.1374089419841766,-3110.042724609375,304.1552734375,0.8970590233802795,0.2077884376049041,0.1977430135011673,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311046212911,-1955.348388671875,298.2428283691406,0.5537734031677246,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167029380798339,0.9932113289833068,0.9932113289833068,1.0,1.0,-1.059450387954712,0.4578020572662353,0.6016483306884766,0.198344200849533,0.0,0.0,0.3584393560886383,28.51841163635254,25.0,0.6986080408096313,-8096.8564453125,118.88002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.04296875,18000.0,0.0,0.0,0.1826972961425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682996094226837,0.268304169178009,-4.542468559520785e-06,0.0,0.0001854145375546,0.0,0.0,11.748764991760254,0.0,0.0,0.0,0.3005142211914062,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082470417022,-1845.771240234375,304.1548767089844,0.7703948020935059,0.1293445378541946,0.1173662394285202,293.208251953125,297.1499938964844,293.1499938964844,0.1459477692842483,-3263.250732421875,304.157958984375,0.9157472252845764,0.2179418355226516,0.2074499130249023,293.17401123046875,297.1499938964844,293.1499938964844,0.1160422265529632,-2005.9090576171875,304.15478515625,0.8596469759941101,0.1812934428453445,0.1275496929883957,293.180419921875,297.1499938964844,293.1499938964844,0.1362153142690658,-3088.343994140625,304.155517578125,0.8978639245033264,0.2063321769237518,0.1963676065206527,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642514929175,-1933.9854736328125,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152135670185089,0.993016481399536,0.993016481399536,1.0,1.0,-1.052928447723389,0.4548030495643616,0.5981253981590271,0.196969598531723,0.0,0.0,0.3551462292671203,28.063758850097656,25.0,0.5755419731140137,-8030.23828125,116.51081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.970703125,18000.0,0.0,0.0,0.1811327040195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649852335453033,0.2649897634983063,-4.5334732021729e-06,0.0,0.0001838266762206,0.0,0.0,11.565009117126465,0.0,0.0,0.0,0.2997647225856781,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761082470417022,-1845.771240234375,304.1548767089844,0.7703948020935059,0.1293445378541946,0.1173662394285202,293.208251953125,297.1499938964844,293.1499938964844,0.1459477692842483,-3263.250732421875,304.157958984375,0.9157472252845764,0.2179418355226516,0.2074499130249023,293.17401123046875,297.1499938964844,293.1499938964844,0.1160422265529632,-2005.9090576171875,304.15478515625,0.8596469759941101,0.1812934428453445,0.1275496929883957,293.180419921875,297.1499938964844,293.1499938964844,0.1362153142690658,-3088.343994140625,304.155517578125,0.8978639245033264,0.2063321769237518,0.1963676065206527,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642514929175,-1933.9854736328125,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152135670185089,0.993016481399536,0.993016481399536,1.0,1.0,-1.052928447723389,0.4548030495643616,0.5981253981590271,0.196969598531723,0.0,0.0,0.3551462292671203,28.063758850097656,25.0,0.5755419731140137,-8030.23828125,116.51081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.970703125,18000.0,0.0,0.0,0.1811327040195465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649852335453033,0.2649897634983063,-4.5334732021729e-06,0.0,0.0001838266762206,0.0,0.0,11.565009117126465,0.0,0.0,0.0,0.2997647225856781,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750496387481689,-1826.48095703125,304.155029296875,0.7694162130355835,0.1279832273721695,0.1161421313881874,293.2108764648437,297.1499938964844,293.1499938964844,0.1442780792713165,-3233.326171875,304.1580810546875,0.914879560470581,0.2159316390752792,0.2055520415306091,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501726031303,-1990.7003173828125,304.155029296875,0.8593940734863281,0.1799061298370361,0.1265845149755478,293.1840515136719,297.1499938964844,293.1499938964844,0.1349826455116272,-3065.89697265625,304.1557312011719,0.8976856470108032,0.2048202008008957,0.1949433386325836,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970039494335,-1912.357177734375,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138867378234863,0.9928216934204102,0.9928216934204102,1.0,1.0,-1.0462552309036257,0.451730877161026,0.5945243239402771,0.1955810338258743,0.0,0.0,0.3518149554729461,27.7262020111084,25.0,0.4553784430027008,-7962.54345703125,114.34008026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1795100420713424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616678476333618,0.2616723775863647,-4.524567430053139e-06,0.0,0.0001821798796299,0.0,0.0,11.38249683380127,0.0,0.0,0.0,0.2990207970142364,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750496387481689,-1826.48095703125,304.155029296875,0.7694162130355835,0.1279832273721695,0.1161421313881874,293.2108764648437,297.1499938964844,293.1499938964844,0.1442780792713165,-3233.326171875,304.1580810546875,0.914879560470581,0.2159316390752792,0.2055520415306091,293.1778564453125,297.1499938964844,293.1499938964844,0.1149501726031303,-1990.7003173828125,304.155029296875,0.8593940734863281,0.1799061298370361,0.1265845149755478,293.1840515136719,297.1499938964844,293.1499938964844,0.1349826455116272,-3065.89697265625,304.1557312011719,0.8976856470108032,0.2048202008008957,0.1949433386325836,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970039494335,-1912.357177734375,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138867378234863,0.9928216934204102,0.9928216934204102,1.0,1.0,-1.0462552309036257,0.451730877161026,0.5945243239402771,0.1955810338258743,0.0,0.0,0.3518149554729461,27.7262020111084,25.0,0.4553784430027008,-7962.54345703125,114.34008026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.826171875,18000.0,0.0,0.0,0.1795100420713424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616678476333618,0.2616723775863647,-4.524567430053139e-06,0.0,0.0001821798796299,0.0,0.0,11.38249683380127,0.0,0.0,0.0,0.2990207970142364,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739655345678329,-1806.7880859375,304.1551513671875,0.7677698135375977,0.1265894472599029,0.1148915961384773,293.21337890625,297.1499938964844,293.1499938964844,0.1425852328538894,-3202.912109375,304.158203125,0.9131491780281068,0.2138839364051818,0.2036216259002685,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204410672187,-1974.9376220703125,304.1552124023437,0.8584043383598328,0.1784643679857254,0.1255833059549331,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130665779113,-3042.73583984375,304.15594482421875,0.8967178463935852,0.2032560408115387,0.1934724450111389,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292413845658,-1890.419921875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126809507608413,0.992644190788269,0.992644190788269,1.0,1.0,-1.039432168006897,0.4485867321491241,0.5908454060554504,0.1941792070865631,0.0,0.0,0.3484565615653991,27.47748756408692,25.0,0.3315040469169616,-7893.79345703125,112.3154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1778402477502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583594918251037,0.2583639919757843,-4.515783530223416e-06,0.0,0.0001804852508939,0.0,0.0,11.201865196228027,0.0,0.0,0.0,0.2982850670814514,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739655345678329,-1806.7880859375,304.1551513671875,0.7677698135375977,0.1265894472599029,0.1148915961384773,293.21337890625,297.1499938964844,293.1499938964844,0.1425852328538894,-3202.912109375,304.158203125,0.9131491780281068,0.2138839364051818,0.2036216259002685,293.1814880371094,297.1499938964844,293.1499938964844,0.1138204410672187,-1974.9376220703125,304.1552124023437,0.8584043383598328,0.1784643679857254,0.1255833059549331,293.1875305175781,297.1499938964844,293.1499938964844,0.1337130665779113,-3042.73583984375,304.15594482421875,0.8967178463935852,0.2032560408115387,0.1934724450111389,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292413845658,-1890.419921875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126809507608413,0.992644190788269,0.992644190788269,1.0,1.0,-1.039432168006897,0.4485867321491241,0.5908454060554504,0.1941792070865631,0.0,0.0,0.3484565615653991,27.47748756408692,25.0,0.3315040469169616,-7893.79345703125,112.3154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1778402477502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583594918251037,0.2583639919757843,-4.515783530223416e-06,0.0,0.0001804852508939,0.0,0.0,11.201865196228027,0.0,0.0,0.0,0.2982850670814514,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576928377151,-1786.7344970703125,304.1552734375,0.7655993103981018,0.12516550719738,0.1136159151792526,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724039793014,-3172.06494140625,304.1583251953125,0.910761535167694,0.2118008583784103,0.2016598433256149,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566231250763,-1958.6695556640625,304.1554260253906,0.8568320870399475,0.1769713312387466,0.1245476454496383,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104070663452,-3018.9296875,304.1561279296875,0.8951244354248047,0.2016426771879196,0.191956952214241,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609265454113,-1868.1678466796875,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115635424852371,0.992466688156128,0.992466688156128,1.0,1.0,-1.032461643218994,0.4453716278076172,0.5870900750160217,0.1927641034126281,0.0,0.0,0.345109224319458,27.295589447021484,25.0,-0.0113383028656244,-7823.5888671875,110.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.248046875,18000.0,0.0,0.0,0.1761332601308822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857663154602,0.2550902962684631,-4.507163339440012e-06,0.0,0.0001787528599379,0.0,0.0,11.024419784545898,0.0,0.0,0.0,0.2975628674030304,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576928377151,-1786.7344970703125,304.1552734375,0.7655993103981018,0.12516550719738,0.1136159151792526,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724039793014,-3172.06494140625,304.1583251953125,0.910761535167694,0.2118008583784103,0.2016598433256149,293.1849060058594,297.1499938964844,293.1499938964844,0.1126566231250763,-1958.6695556640625,304.1554260253906,0.8568320870399475,0.1769713312387466,0.1245476454496383,293.1907958984375,297.1499938964844,293.1499938964844,0.1324104070663452,-3018.9296875,304.1561279296875,0.8951244354248047,0.2016426771879196,0.191956952214241,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609265454113,-1868.1678466796875,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115635424852371,0.992466688156128,0.992466688156128,1.0,1.0,-1.032461643218994,0.4453716278076172,0.5870900750160217,0.1927641034126281,0.0,0.0,0.345109224319458,27.295589447021484,25.0,-0.0113383028656244,-7823.5888671875,110.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.248046875,18000.0,0.0,0.0,0.1761332601308822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857663154602,0.2550902962684631,-4.507163339440012e-06,0.0,0.0001787528599379,0.0,0.0,11.024419784545898,0.0,0.0,0.0,0.2975628674030304,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722942352294921,-1776.561279296875,304.15533447265625,0.7643540501594543,0.124442920088768,0.1129690557718277,293.21685791015625,297.1499938964844,293.1499938964844,0.140007346868515,-3156.4541015625,304.15838623046875,0.9093765616416932,0.2107466757297516,0.2006675750017166,293.1865539550781,297.1499938964844,293.1499938964844,0.1120613366365432,-1950.334716796875,304.155517578125,0.8558667302131653,0.1762065440416336,0.1240174025297164,293.1923522949219,297.1499938964844,293.1499938964844,0.131745845079422,-3006.764892578125,304.1562194824219,0.8941342830657959,0.2008184641599655,0.1911831051111221,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265467725694,-1856.9085693359373,297.89520263671875,0.5591899752616882,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110302448272705,0.9923779368400574,0.9923779368400574,1.0,1.0,-1.0289223194122314,0.443738043308258,0.5851842164993286,0.1920517385005951,0.0,0.0,0.3434377312660217,27.22446250915528,25.0,0.2076044976711273,-7789.38916015625,109.46800994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0234375,18000.0,0.0,0.0,0.1752696186304092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534743249416351,0.2534788250923157,-4.502950105234049e-06,0.0,0.0001778763689799,0.0,0.0,10.937549591064451,0.0,0.0,0.0,0.2972092628479004,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717223584651947,-1766.25,304.1554260253906,0.7630202174186707,0.1237136349081993,0.1123165264725685,293.21795654296875,297.1499938964844,293.1499938964844,0.1391327828168869,-3140.642822265625,304.158447265625,0.9078927636146544,0.2096844464540481,0.1996680349111557,293.1881408691406,297.1499938964844,293.1499938964844,0.1114543750882148,-1941.8221435546875,304.1556091308594,0.85480135679245,0.1754301041364669,0.1234792619943618,293.1938781738281,297.1499938964844,293.1499938964844,0.131069079041481,-2994.35693359375,304.15631103515625,0.8930355310440063,0.1999830901622772,0.190399020910263,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919136799871,-1845.501953125,297.8545837402344,0.5593087673187256,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105103284120559,0.9923081994056702,0.9923081994056702,1.0,1.0,-1.0253480672836304,0.4420880973339081,0.5832599401473999,0.1913367509841919,0.0,0.0,0.3417088985443115,27.16410255432129,25.0,0.8540504574775696,-7755.74169921875,108.55535888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.07421875,18000.0,0.0,0.0,0.1744036078453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518449425697326,0.2518494427204132,-4.498779162531719e-06,0.0,0.0001769974915077,0.0,0.0,10.850187301635742,0.0,0.0,0.0,0.2968538999557495,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546513199806,-1745.2435302734375,304.1555480957031,0.7601311206817627,0.1222362071275711,0.1109951362013816,293.22003173828125,297.1499938964844,293.1499938964844,0.137357547879219,-3108.463623046875,304.1585998535156,0.9047057628631592,0.2075370103120803,0.1976478993892669,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524184823036194,0.1738441735506057,0.1223802715539932,293.19677734375,297.1499938964844,293.1499938964844,0.1296817064285278,-2968.8603515625,304.1565246582031,0.8905624747276306,0.1982806026935577,0.1888014078140258,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219098873436,-1822.26123046875,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095020562410354,0.9921687245368958,0.9921687245368958,1.0,1.0,-1.0180981159210205,0.4387396872043609,0.5793584585189819,0.1898982524871826,0.0,0.0,0.3379868268966675,27.069812774658203,25.0,2.247692346572876,-7687.9306640625,106.7688446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.033203125,18000.0,0.0,0.0,0.1726744920015335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484035491943359,-4.490238097787369e-06,0.0,0.0001752426614984,0.0,0.0,10.666945457458496,0.0,0.0,0.0,0.2961111962795257,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705546513199806,-1745.2435302734375,304.1555480957031,0.7601311206817627,0.1222362071275711,0.1109951362013816,293.22003173828125,297.1499938964844,293.1499938964844,0.137357547879219,-3108.463623046875,304.1585998535156,0.9047057628631592,0.2075370103120803,0.1976478993892669,293.1911926269531,297.1499938964844,293.1499938964844,0.1102079376578331,-1924.2987060546875,304.15582275390625,0.8524184823036194,0.1738441735506057,0.1223802715539932,293.19677734375,297.1499938964844,293.1499938964844,0.1296817064285278,-2968.8603515625,304.1565246582031,0.8905624747276306,0.1982806026935577,0.1888014078140258,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219098873436,-1822.26123046875,297.772705078125,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095020562410354,0.9921687245368958,0.9921687245368958,1.0,1.0,-1.0180981159210205,0.4387396872043609,0.5793584585189819,0.1898982524871826,0.0,0.0,0.3379868268966675,27.069812774658203,25.0,2.247692346572876,-7687.9306640625,106.7688446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.033203125,18000.0,0.0,0.0,0.1726744920015335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990639448166,0.2484035491943359,-4.490238097787369e-06,0.0,0.0001752426614984,0.0,0.0,10.666945457458496,0.0,0.0,0.0,0.2961111962795257,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663135170936,-1723.957763671875,304.1556701660156,0.7570065259933472,0.1207381561398506,0.1096539050340652,293.2220153808594,297.1499938964844,293.1499938964844,0.1355672180652618,-3075.92822265625,304.1587219238281,0.901326060295105,0.2053634822368621,0.1956016421318054,293.1940612792969,297.1499938964844,293.1499938964844,0.108934685587883,-1906.3612060546875,304.156005859375,0.8497622013092041,0.172219231724739,0.1212528496980667,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683163881302,-2942.835205078125,304.1567077636719,0.8877876996994019,0.1965408623218536,0.1871669888496399,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512397333979,-1798.6556396484375,297.689208984375,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085257470607757,0.992029309272766,0.992029309272766,1.0,1.0,-1.0107213258743286,0.4353305697441101,0.5753906965255737,0.1884496659040451,0.0,0.0,0.3340345323085785,27.00346946716309,25.0,1.7989044189453125,-7615.67236328125,105.02301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8359375,18000.0,0.0,0.0,0.1709504425525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447271347045898,0.244731605052948,-4.481215455598431e-06,0.0,0.0001734929683152,0.0,0.0,10.473150253295898,0.0,0.0,0.0,0.2953279614448547,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693663135170936,-1723.957763671875,304.1556701660156,0.7570065259933472,0.1207381561398506,0.1096539050340652,293.2220153808594,297.1499938964844,293.1499938964844,0.1355672180652618,-3075.92822265625,304.1587219238281,0.901326060295105,0.2053634822368621,0.1956016421318054,293.1940612792969,297.1499938964844,293.1499938964844,0.108934685587883,-1906.3612060546875,304.156005859375,0.8497622013092041,0.172219231724739,0.1212528496980667,293.19952392578125,297.1499938964844,293.1499938964844,0.1282683163881302,-2942.835205078125,304.1567077636719,0.8877876996994019,0.1965408623218536,0.1871669888496399,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512397333979,-1798.6556396484375,297.689208984375,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085257470607757,0.992029309272766,0.992029309272766,1.0,1.0,-1.0107213258743286,0.4353305697441101,0.5753906965255737,0.1884496659040451,0.0,0.0,0.3340345323085785,27.00346946716309,25.0,1.7989044189453125,-7615.67236328125,105.02301025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8359375,18000.0,0.0,0.0,0.1709504425525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447271347045898,0.244731605052948,-4.481215455598431e-06,0.0,0.0001734929683152,0.0,0.0,10.473150253295898,0.0,0.0,0.0,0.2953279614448547,4.0,0.0,1.0
