time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682467222213745,-1704.0294189453125,304.1556396484375,0.7540908455848694,0.1193774789571762,0.108383223414421,293.2230529785156,297.1499938964844,293.1499938964844,0.1338631957769394,-3044.94482421875,304.1586303710937,0.8981223702430725,0.2033260017633438,0.1936262100934982,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288687229156,-1889.376708984375,304.156005859375,0.8472585678100586,0.1707168817520141,0.1201687082648277,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291788339615,-2918.1875,304.1566772460937,0.885162889957428,0.1949271410703659,0.1855935901403427,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825272195041,-1775.6815185546875,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075812518596649,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.0036373138427734,0.4320465922355652,0.5715906620025635,0.1870950311422348,0.0,0.0,0.3302189409732818,26.934022903442383,25.0,-1.807247877120972,-7536.79833984375,103.35591888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.1692212671041488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411137074232101,0.2411181777715683,-4.472135969990632e-06,0.0,0.0001717380800982,0.0,0.0,10.28329372406006,0.0,0.0,0.0,0.2945598363876343,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682467222213745,-1704.0294189453125,304.1556396484375,0.7540908455848694,0.1193774789571762,0.108383223414421,293.2230529785156,297.1499938964844,293.1499938964844,0.1338631957769394,-3044.94482421875,304.1586303710937,0.8981223702430725,0.2033260017633438,0.1936262100934982,293.1959533691406,297.1499938964844,293.1499938964844,0.1077288687229156,-1889.376708984375,304.156005859375,0.8472585678100586,0.1707168817520141,0.1201687082648277,293.2012634277344,297.1499938964844,293.1499938964844,0.1269291788339615,-2918.1875,304.1566772460937,0.885162889957428,0.1949271410703659,0.1855935901403427,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825272195041,-1775.6815185546875,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075812518596649,0.9919086694717408,0.9919086694717408,1.0,1.0,-1.0036373138427734,0.4320465922355652,0.5715906620025635,0.1870950311422348,0.0,0.0,0.3302189409732818,26.934022903442383,25.0,-1.807247877120972,-7536.79833984375,103.35591888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.169921875,18000.0,0.0,0.0,0.1692212671041488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411137074232101,0.2411181777715683,-4.472135969990632e-06,0.0,0.0001717380800982,0.0,0.0,10.28329372406006,0.0,0.0,0.0,0.2945598363876343,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089697957038,-1687.4942626953125,304.15533447265625,0.7518326640129089,0.1181974038481712,0.1072892993688583,293.2229919433594,297.1499938964844,293.1499938964844,0.1323839128017425,-3018.124755859375,304.1582336425781,0.8955410718917847,0.2014833092689514,0.1918466538190841,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168712615966,-1875.1844482421875,304.1556701660156,0.8453459143638611,0.1693947315216064,0.1192190796136856,293.201904296875,297.1499938964844,293.1499938964844,0.1258020251989364,-2897.54052734375,304.1563415527344,0.8831591606140137,0.1935006827116012,0.1842084378004074,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179940156638,-1754.2913818359375,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066859155893325,0.99178808927536,0.99178808927536,1.0,1.0,-0.9973788261413574,0.4291220903396606,0.5682567358016968,0.1859650462865829,0.0,0.0,0.3274962604045868,26.834890365600582,25.0,-5.796900272369385,-7468.6474609375,101.83464813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1674738526344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383242100477218,0.2383286654949188,-4.464288849703735e-06,0.0,0.0001699646672932,0.0,0.0,10.13579559326172,0.0,0.0,0.0,0.2939566969871521,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673089697957038,-1687.4942626953125,304.15533447265625,0.7518326640129089,0.1181974038481712,0.1072892993688583,293.2229919433594,297.1499938964844,293.1499938964844,0.1323839128017425,-3018.124755859375,304.1582336425781,0.8955410718917847,0.2014833092689514,0.1918466538190841,293.1967163085937,297.1499938964844,293.1499938964844,0.1067168712615966,-1875.1844482421875,304.1556701660156,0.8453459143638611,0.1693947315216064,0.1192190796136856,293.201904296875,297.1499938964844,293.1499938964844,0.1258020251989364,-2897.54052734375,304.1563415527344,0.8831591606140137,0.1935006827116012,0.1842084378004074,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179940156638,-1754.2913818359375,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066859155893325,0.99178808927536,0.99178808927536,1.0,1.0,-0.9973788261413574,0.4291220903396606,0.5682567358016968,0.1859650462865829,0.0,0.0,0.3274962604045868,26.834890365600582,25.0,-5.796900272369385,-7468.6474609375,101.83464813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1674738526344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383242100477218,0.2383286654949188,-4.464288849703735e-06,0.0,0.0001699646672932,0.0,0.0,10.13579559326172,0.0,0.0,0.0,0.2939566969871521,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668681561946868,-1679.7313232421875,304.1551513671875,0.7508260607719421,0.1176458075642585,0.1067829430103302,293.2227478027344,297.1499938964844,293.1499938964844,0.1316750198602676,-3005.23388671875,304.15802001953125,0.8943623304367065,0.2006053924560547,0.1910049170255661,293.1968688964844,297.1499938964844,293.1499938964844,0.1062381044030189,-1868.45068359375,304.155517578125,0.8444974422454834,0.1687733978033065,0.1187767088413238,293.20196533203125,297.1499938964844,293.1499938964844,0.1252668350934982,-2887.709228515625,304.1561584472656,0.8822693228721619,0.1928285360336303,0.1835615783929824,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860878355801,-1743.6011962890625,297.482177734375,0.5595666170120239,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708374023437,1.0,0.2062578499317169,0.9917277693748474,0.9917277693748474,1.0,1.0,-0.9944487810134888,0.427743911743164,0.5667048096656799,0.1854612082242965,0.0,0.0,0.3262782692909241,26.78300666809082,25.0,-5.039139270782471,-7439.5361328125,101.11846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.05859375,18000.0,0.0,0.0,0.166615679860115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372016906738281,0.2372061610221862,-4.461227945284918e-06,0.0,0.0001690937351668,0.0,0.0,10.076875686645508,0.0,0.0,0.0,0.2937137186527252,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664399415254592,-1672.197265625,304.1549987792969,0.7498612403869629,0.1171125620603561,0.1062949523329734,293.2224426269531,297.1499938964844,293.1499938964844,0.1309801042079925,-2992.57373046875,304.1578369140625,0.893216073513031,0.1997475326061248,0.1901846230030059,293.1968994140625,297.1499938964844,293.1499938964844,0.1057717949151992,-1861.8807373046875,304.1553649902344,0.843682587146759,0.1681707054376602,0.118348978459835,293.2019348144531,297.1499938964844,293.1499938964844,0.1247441694140434,-2878.091064453125,304.156005859375,0.8814123272895813,0.1921750009059906,0.1829347908496856,293.3652648925781,297.1499938964844,293.1499938964844,0.004654605872929,-1732.9925537109375,297.4425354003906,0.5596945285797119,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058421224355697,0.99167662858963,0.99167662858963,1.0,1.0,-0.9916080832481384,0.4264021515846252,0.5652058720588684,0.1849891692399978,0.0,0.0,0.3250883817672729,26.732234954833984,25.0,-4.423320293426514,-7410.49267578125,100.42658996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.328125,18000.0,0.0,0.0,0.1657769978046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23610620200634,0.236110657453537,-4.458421244635247e-06,0.0,0.0001682425790932,0.0,0.0,10.019883155822754,0.0,0.0,0.0,0.2934814095497131,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182169914245,-1657.77197265625,304.1546936035156,0.7480074167251587,0.1160899102687835,0.1053616255521774,293.2216186523437,297.1499938964844,293.1499938964844,0.1296316981315612,-2967.9599609375,304.157470703125,0.8909682035446167,0.1980780810117721,0.1885919719934463,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421053290367126,0.1670087277889251,0.1175266727805137,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356066703796,-2859.501953125,304.1556701660156,0.8797436952590942,0.1909101009368896,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927348546683,-1712.0408935546875,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050444334745407,0.9915742874145508,0.9915742874145508,1.0,1.0,-0.9861287474632264,0.4237971603870392,0.5623316168785095,0.1841258555650711,0.0,0.0,0.3229246139526367,26.63666343688965,25.0,-3.3921236991882324,-7355.2763671875,99.10509490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1641661524772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932935476303,0.2340977489948272,-4.453287601791089e-06,0.0,0.0001666077732807,0.0,0.0,9.915517807006836,0.0,0.0,0.0,0.2930574119091034,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656182169914245,-1657.77197265625,304.1546936035156,0.7480074167251587,0.1160899102687835,0.1053616255521774,293.2216186523437,297.1499938964844,293.1499938964844,0.1296316981315612,-2967.9599609375,304.157470703125,0.8909682035446167,0.1980780810117721,0.1885919719934463,293.19677734375,297.1499938964844,293.1499938964844,0.1048754230141639,-1849.231689453125,304.1550598144531,0.8421053290367126,0.1670087277889251,0.1175266727805137,293.2016906738281,297.1499938964844,293.1499938964844,0.1237356066703796,-2859.501953125,304.1556701660156,0.8797436952590942,0.1909101009368896,0.1817252784967422,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927348546683,-1712.0408935546875,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050444334745407,0.9915742874145508,0.9915742874145508,1.0,1.0,-0.9861287474632264,0.4237971603870392,0.5623316168785095,0.1841258555650711,0.0,0.0,0.3229246139526367,26.63666343688965,25.0,-3.3921236991882324,-7355.2763671875,99.10509490966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.955078125,18000.0,0.0,0.0,0.1641661524772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340932935476303,0.2340977489948272,-4.453287601791089e-06,0.0,0.0001666077732807,0.0,0.0,9.915517807006836,0.0,0.0,0.0,0.2930574119091034,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296922445297,-1643.9573974609375,304.1544494628906,0.7462182641029358,0.1151163950562477,0.1044754758477211,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194422721862,-2943.92529296875,304.1571655273437,0.8887418508529663,0.1964594423770904,0.187050849199295,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110737085342,-1836.9967041015625,304.1548156738281,0.8405619263648987,0.1658940017223358,0.1167399585247039,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574422955513,-2841.416748046875,304.1554260253906,0.878096878528595,0.1896902918815612,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316722244024,-1691.181640625,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887210845947,0.9914719462394714,0.9914719462394714,1.0,1.0,-0.9808674454689026,0.4212734699249267,0.5595940351486206,0.1833584159612655,0.0,0.0,0.3208812475204468,26.55082321166992,25.0,-1.977087020874024,-7302.97021484375,97.85723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.1626650840044021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557270526886,0.2322601824998855,-4.448734671314014e-06,0.0,0.0001650843914831,0.0,0.0,9.820868492126465,0.0,0.0,0.0,0.2926734089851379,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296922445297,-1643.9573974609375,304.1544494628906,0.7462182641029358,0.1151163950562477,0.1044754758477211,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194422721862,-2943.92529296875,304.1571655273437,0.8887418508529663,0.1964594423770904,0.187050849199295,293.1964416503906,297.1499938964844,293.1499938964844,0.1040110737085342,-1836.9967041015625,304.1548156738281,0.8405619263648987,0.1658940017223358,0.1167399585247039,293.20123291015625,297.1499938964844,293.1499938964844,0.1227574422955513,-2841.416748046875,304.1554260253906,0.878096878528595,0.1896902918815612,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316722244024,-1691.181640625,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042887210845947,0.9914719462394714,0.9914719462394714,1.0,1.0,-0.9808674454689026,0.4212734699249267,0.5595940351486206,0.1833584159612655,0.0,0.0,0.3208812475204468,26.55082321166992,25.0,-1.977087020874024,-7302.97021484375,97.85723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.1626650840044021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322557270526886,0.2322601824998855,-4.448734671314014e-06,0.0,0.0001650843914831,0.0,0.0,9.820868492126465,0.0,0.0,0.0,0.2926734089851379,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.665283203125,304.1542358398437,0.7444693446159363,0.1141829118132591,0.1036273315548896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270390897989273,-2920.406005859375,304.15692138671875,0.8865163922309875,0.194882184267044,0.1855509132146835,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738743185997,-1825.1148681640625,304.15460205078125,0.8390302062034607,0.164816677570343,0.1159810274839401,293.20068359375,297.1499938964844,293.1499938964844,0.1218053102493286,-2823.7666015625,304.1552124023437,0.8764501810073853,0.1885061711072921,0.1794344782829284,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715697877109,-1670.502685546875,297.2123718261719,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700380802154,0.9913725852966307,0.9913725852966307,1.0,1.0,-0.9757790565490724,0.4188109040260315,0.5569681525230408,0.1826759278774261,0.0,0.0,0.3188815116882324,26.47484397888184,25.0,-1.0974799394607544,-7251.6650390625,96.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78125,18000.0,0.0,0.0,0.1612841486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761558771133,0.2304806113243103,-4.444448677531909e-06,0.0,0.0001636829110793,0.0,0.0,9.72977352142334,0.0,0.0,0.0,0.292305439710617,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640692263841629,-1630.665283203125,304.1542358398437,0.7444693446159363,0.1141829118132591,0.1036273315548896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270390897989273,-2920.406005859375,304.15692138671875,0.8865163922309875,0.194882184267044,0.1855509132146835,293.1959533691406,297.1499938964844,293.1499938964844,0.1031738743185997,-1825.1148681640625,304.15460205078125,0.8390302062034607,0.164816677570343,0.1159810274839401,293.20068359375,297.1499938964844,293.1499938964844,0.1218053102493286,-2823.7666015625,304.1552124023437,0.8764501810073853,0.1885061711072921,0.1794344782829284,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715697877109,-1670.502685546875,297.2123718261719,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035700380802154,0.9913725852966307,0.9913725852966307,1.0,1.0,-0.9757790565490724,0.4188109040260315,0.5569681525230408,0.1826759278774261,0.0,0.0,0.3188815116882324,26.47484397888184,25.0,-1.0974799394607544,-7251.6650390625,96.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78125,18000.0,0.0,0.0,0.1612841486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304761558771133,0.2304806113243103,-4.444448677531909e-06,0.0,0.0001636829110793,0.0,0.0,9.72977352142334,0.0,0.0,0.0,0.292305439710617,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333846926689,-1617.8358154296875,304.154052734375,0.7427502274513245,0.1132833808660507,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257882714271545,-2897.36767578125,304.1567077636719,0.8842869997024536,0.1933406144380569,0.1840860396623611,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607328534126,-1813.5478515625,304.1544189453125,0.8375024795532227,0.1637704670429229,0.115244947373867,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768561482429,-2806.515625,304.155029296875,0.8747979998588562,0.1873520910739898,0.1783367544412613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121821410954,-1649.9442138671875,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838843107223,0.9912732243537904,0.9912732243537904,1.0,1.0,-0.9708357453346252,0.4163973927497864,0.5544383525848389,0.1820703446865081,0.0,0.0,0.316906988620758,26.407915115356445,25.0,-0.5092426538467407,-7201.4462890625,95.54203033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.160022422671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287401556968689,0.2287445962429046,-4.440322754817316e-06,0.0,0.0001624024152988,0.0,0.0,9.641307830810549,0.0,0.0,0.0,0.2919485569000244,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633333846926689,-1617.8358154296875,304.154052734375,0.7427502274513245,0.1132833808660507,0.1028111353516578,293.218505859375,297.1499938964844,293.1499938964844,0.1257882714271545,-2897.36767578125,304.1567077636719,0.8842869997024536,0.1933406144380569,0.1840860396623611,293.19537353515625,297.1499938964844,293.1499938964844,0.1023607328534126,-1813.5478515625,304.1544189453125,0.8375024795532227,0.1637704670429229,0.115244947373867,293.2000427246094,297.1499938964844,293.1499938964844,0.1208768561482429,-2806.515625,304.155029296875,0.8747979998588562,0.1873520910739898,0.1783367544412613,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121821410954,-1649.9442138671875,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838843107223,0.9912732243537904,0.9912732243537904,1.0,1.0,-0.9708357453346252,0.4163973927497864,0.5544383525848389,0.1820703446865081,0.0,0.0,0.316906988620758,26.407915115356445,25.0,-0.5092426538467407,-7201.4462890625,95.54203033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5390625,18000.0,0.0,0.0,0.160022422671318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287401556968689,0.2287445962429046,-4.440322754817316e-06,0.0,0.0001624024152988,0.0,0.0,9.641307830810549,0.0,0.0,0.0,0.2919485569000244,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738196730613,-1611.57861328125,304.1539611816406,0.7419005632400513,0.1128451824188232,0.1024138331413269,293.21795654296875,297.1499938964844,293.1499938964844,0.1251731663942337,-2886.016357421875,304.1565856933594,0.8831711411476135,0.1925821751356125,0.1833656579256057,293.1950378417969,297.1499938964844,293.1499938964844,0.1019622832536697,-1807.87060546875,304.15435791015625,0.8367394208908081,0.1632578521966934,0.114884540438652,293.19970703125,297.1499938964844,293.1499938964844,0.1204207465052604,-2798.02734375,304.1549377441406,0.8739699125289917,0.1867853105068206,0.1777979433536529,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827514164149,-1639.7117919921875,297.1007385253906,0.5604792833328247,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025519460439682,0.9912235140800476,0.9912235140800476,1.0,1.0,-0.968413233757019,0.4152068793773651,0.5532063841819763,0.1817944049835205,0.0,0.0,0.31591796875,26.377559661865234,25.0,-0.2992162704467773,-7176.64599609375,94.9955062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1594349145889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278780937194824,0.2278825342655182,-4.43829821961117e-06,0.0,0.0001618061796762,0.0,0.0,9.597532272338867,0.0,0.0,0.0,0.2917722165584564,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626193135976791,-1605.4173583984375,304.1539001464844,0.7410570383071899,0.1124138087034225,0.1020229235291481,293.2174072265625,297.1499938964844,293.1499938964844,0.1245645061135292,-2874.7705078125,304.156494140625,0.8820551633834839,0.1918311268091201,0.1826524883508682,293.1947326660156,297.1499938964844,293.1499938964844,0.1015688329935073,-1802.2586669921875,304.1542663574219,0.8359771966934204,0.1627513915300369,0.1145286262035369,293.1993408203125,297.1499938964844,293.1499938964844,0.1199697107076644,-2789.624755859375,304.15484619140625,0.8731411695480347,0.1862246096134185,0.1772651076316833,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534636497497,-1629.502197265625,297.0638122558594,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265791893005,0.9911817908287048,0.9911817908287048,1.0,1.0,-0.966019868850708,0.4140259027481079,0.5519940257072449,0.1815352290868759,0.0,0.0,0.3149259090423584,26.34900283813477,25.0,-0.1386732310056686,-7152.02685546875,94.46006774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.439453125,18000.0,0.0,0.0,0.1588733494281768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270169705152511,0.2270214110612869,-4.436286872078199e-06,0.0,0.0001612362539162,0.0,0.0,9.553895950317385,0.0,0.0,0.0,0.2915965616703033,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249194860458,-1593.3729248046875,304.1537475585937,0.7393883466720581,0.1115707159042358,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662217855453,-2852.591552734375,304.1563415527344,0.879824697971344,0.1903505176305771,0.1812469363212585,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964313030242,-1791.2261962890625,304.1541442871094,0.8344554901123047,0.1617561429738998,0.1138295158743858,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825775265693,-2773.07470703125,304.1547241210937,0.8714830279350281,0.1851208209991455,0.1762165427207946,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953351512551,-1609.16259765625,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943527221679,0.9910982847213744,0.9910982847213744,1.0,1.0,-0.9613165259361268,0.4116908609867096,0.5496256351470947,0.1810639798641204,0.0,0.0,0.3129299581050873,26.296884536743164,25.0,0.0484694391489028,-7103.2119140625,93.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1578220874071121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294679403305,0.2252991050481796,-4.432291916600661e-06,0.0,0.0001601693656994,0.0,0.0,9.466880798339844,0.0,0.0,0.0,0.291246622800827,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619249194860458,-1593.3729248046875,304.1537475585937,0.7393883466720581,0.1115707159042358,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662217855453,-2852.591552734375,304.1563415527344,0.879824697971344,0.1903505176305771,0.1812469363212585,293.19403076171875,297.1499938964844,293.1499938964844,0.1007964313030242,-1791.2261962890625,304.1541442871094,0.8344554901123047,0.1617561429738998,0.1138295158743858,293.1986389160156,297.1499938964844,293.1499938964844,0.1190825775265693,-2773.07470703125,304.1547241210937,0.8714830279350281,0.1851208209991455,0.1762165427207946,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953351512551,-1609.16259765625,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015943527221679,0.9910982847213744,0.9910982847213744,1.0,1.0,-0.9613165259361268,0.4116908609867096,0.5496256351470947,0.1810639798641204,0.0,0.0,0.3129299581050873,26.296884536743164,25.0,0.0484694391489028,-7103.2119140625,93.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1578220874071121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294679403305,0.2252991050481796,-4.432291916600661e-06,0.0,0.0001601693656994,0.0,0.0,9.466880798339844,0.0,0.0,0.0,0.291246622800827,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.061249453574419,-1581.68896484375,304.15362548828125,0.7377443909645081,0.1107521131634712,0.1005182713270187,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931651234626,-2830.83203125,304.1561889648437,0.8775999546051025,0.1888969391584396,0.1798675060272216,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431105494499,-1780.4476318359375,304.1540222167969,0.8329395651817322,0.1607829630374908,0.1131462454795837,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153970003128,-2756.86962890625,304.15460205078125,0.8698278069496155,0.1840391755104065,0.1751894205808639,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378157377243,-1588.9464111328125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.200984701514244,0.991014838218689,0.991014838218689,1.0,1.0,-0.9567172527313232,0.4093897640705108,0.5473275184631348,0.1806504726409912,0.0,0.0,0.3109292387962341,26.250600814819336,25.0,0.0220747273415327,-7054.76220703125,92.41942596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.156852051615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810160636901,-4.428328338690335e-06,0.0,0.0001591848995303,0.0,0.0,9.380391120910645,0.0,0.0,0.0,0.2908990979194641,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.061249453574419,-1581.68896484375,304.15362548828125,0.7377443909645081,0.1107521131634712,0.1005182713270187,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931651234626,-2830.83203125,304.1561889648437,0.8775999546051025,0.1888969391584396,0.1798675060272216,293.1933288574219,297.1499938964844,293.1499938964844,0.1000431105494499,-1780.4476318359375,304.1540222167969,0.8329395651817322,0.1607829630374908,0.1131462454795837,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153970003128,-2756.86962890625,304.15460205078125,0.8698278069496155,0.1840391755104065,0.1751894205808639,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378157377243,-1588.9464111328125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.200984701514244,0.991014838218689,0.991014838218689,1.0,1.0,-0.9567172527313232,0.4093897640705108,0.5473275184631348,0.1806504726409912,0.0,0.0,0.3109292387962341,26.250600814819336,25.0,0.0220747273415327,-7054.76220703125,92.41942596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.156852051615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765904188156,0.2235810160636901,-4.428328338690335e-06,0.0,0.0001591848995303,0.0,0.0,9.380391120910645,0.0,0.0,0.0,0.2908990979194641,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605912059545517,-1570.33349609375,304.15350341796875,0.7361251711845398,0.1099559888243675,0.0997979417443275,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433468222618,-2809.45751953125,304.1560363769531,0.8753847479820251,0.1874683946371078,0.1785122007131576,293.192626953125,297.1499938964844,293.1499938964844,0.0993071943521499,-1769.900390625,304.1539001464844,0.8314313888549805,0.1598300784826278,0.1124774664640426,293.1971435546875,297.1499938964844,293.1499938964844,0.117366574704647,-2740.980712890625,304.15447998046875,0.8681790828704834,0.1829780489206314,0.1741821020841598,293.3642578125,297.1499938964844,293.1499938964844,0.0041808546520769,-1568.8394775390625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950476646423,0.9909408688545228,0.9909408688545228,1.0,1.0,-0.952213704586029,0.4071207046508789,0.5450929999351501,0.1802881956100464,0.0,0.0,0.3089309930801391,26.20920181274414,25.0,0.082577958703041,-7007.34765625,91.45287322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.1559434086084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747586011886,0.2218791842460632,-4.424420239956817e-06,0.0,0.0001582627301104,0.0,0.0,9.29502010345459,0.0,0.0,0.0,0.2905562222003937,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605912059545517,-1570.33349609375,304.15350341796875,0.7361251711845398,0.1099559888243675,0.0997979417443275,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433468222618,-2809.45751953125,304.1560363769531,0.8753847479820251,0.1874683946371078,0.1785122007131576,293.192626953125,297.1499938964844,293.1499938964844,0.0993071943521499,-1769.900390625,304.1539001464844,0.8314313888549805,0.1598300784826278,0.1124774664640426,293.1971435546875,297.1499938964844,293.1499938964844,0.117366574704647,-2740.980712890625,304.15447998046875,0.8681790828704834,0.1829780489206314,0.1741821020841598,293.3642578125,297.1499938964844,293.1499938964844,0.0041808546520769,-1568.8394775390625,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950476646423,0.9909408688545228,0.9909408688545228,1.0,1.0,-0.952213704586029,0.4071207046508789,0.5450929999351501,0.1802881956100464,0.0,0.0,0.3089309930801391,26.20920181274414,25.0,0.082577958703041,-7007.34765625,91.45287322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.1559434086084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218747586011886,0.2218791842460632,-4.424420239956817e-06,0.0,0.0001582627301104,0.0,0.0,9.29502010345459,0.0,0.0,0.0,0.2905562222003937,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.059947982430458,-1559.263916015625,304.1534118652344,0.7345307469367981,0.1091810166835784,0.0990970358252525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135482311248,-2788.406982421875,304.1559143066406,0.8731823563575745,0.1860634982585907,0.1771796643733978,293.19189453125,297.1499938964844,293.1499938964844,0.0985860005021095,-1759.5460205078125,304.15380859375,0.8299325108528137,0.1588963866233825,0.1118223592638969,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332347154617,-2725.3525390625,304.15435791015625,0.8665400147438049,0.1819363981485366,0.1731935441493988,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243503801524,-1548.800048828125,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235583305359,0.9908668994903564,0.9908668994903564,1.0,1.0,-0.9478002190589904,0.4048830866813659,0.5429171323776245,0.179970234632492,0.0,0.0,0.306896299123764,26.17196273803711,25.0,0.272241860628128,-6960.794921875,90.51802825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.1550792604684829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639264822006,0.2201683521270752,-4.420545792527264e-06,0.0,0.0001573857298353,0.0,0.0,9.209568977355955,0.0,0.0,0.0,0.2902134656906128,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.059947982430458,-1559.263916015625,304.1534118652344,0.7345307469367981,0.1091810166835784,0.0990970358252525,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135482311248,-2788.406982421875,304.1559143066406,0.8731823563575745,0.1860634982585907,0.1771796643733978,293.19189453125,297.1499938964844,293.1499938964844,0.0985860005021095,-1759.5460205078125,304.15380859375,0.8299325108528137,0.1588963866233825,0.1118223592638969,293.1963806152344,297.1499938964844,293.1499938964844,0.1165332347154617,-2725.3525390625,304.15435791015625,0.8665400147438049,0.1819363981485366,0.1731935441493988,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243503801524,-1548.800048828125,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998235583305359,0.9908668994903564,0.9908668994903564,1.0,1.0,-0.9478002190589904,0.4048830866813659,0.5429171323776245,0.179970234632492,0.0,0.0,0.306896299123764,26.17196273803711,25.0,0.272241860628128,-6960.794921875,90.51802825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.1550792604684829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201639264822006,0.2201683521270752,-4.420545792527264e-06,0.0,0.0001573857298353,0.0,0.0,9.209568977355955,0.0,0.0,0.0,0.2902134656906128,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319623291492,-1553.8353271484375,304.15338134765625,0.7337429523468018,0.1088012531399726,0.0987536534667015,293.21246337890625,297.1499938964844,293.1499938964844,0.1193561255931854,-2778.003662109375,304.1558532714844,0.8720868229866028,0.1853696852922439,0.1765217036008834,293.1915588378906,297.1499938964844,293.1499938964844,0.0982308983802795,-1754.44189453125,304.1537475585937,0.8291869759559631,0.158436581492424,0.1114998087286949,293.1960144042969,297.1499938964844,293.1499938964844,0.1161224246025085,-2717.63818359375,304.1543273925781,0.8657248616218567,0.1814227700233459,0.1727061569690704,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963133797049,-1538.82373046875,296.73651123046875,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995442509651184,0.9908298850059508,0.9908298850059508,1.0,1.0,-0.945626437664032,0.4037763178348541,0.5418501496315002,0.1798259168863296,0.0,0.0,0.3058605492115021,26.15473937988281,25.0,0.3500719368457794,-6937.7666015625,90.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1546589732170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192983329296112,0.2193027436733245,-4.418603111844277e-06,0.0,0.0001569591840961,0.0,0.0,9.166468620300291,0.0,0.0,0.0,0.2900408208370209,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593194812536239,-1548.47412109375,304.1533203125,0.7329610586166382,0.1084262281656265,0.0984146520495414,293.2119445800781,297.1499938964844,293.1499938964844,0.1188035011291503,-2767.6787109375,304.1557922363281,0.8709951639175415,0.1846812069416046,0.1758688986301422,293.1911926269531,297.1499938964844,293.1499938964844,0.0978793352842331,-1749.3851318359375,304.1537170410156,0.8284440636634827,0.157981127500534,0.1111803725361824,293.1956481933594,297.1499938964844,293.1499938964844,0.1157154068350792,-2709.988525390625,304.1542663574219,0.8649129867553711,0.1809135526418686,0.1722230613231659,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683755651116,-1528.8623046875,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992688179016113,0.9908015727996826,0.9908015727996826,1.0,1.0,-0.9434731006622314,0.4026775062084198,0.5407955646514893,0.1796900182962417,0.0,0.0,0.3048124313354492,26.13832092285156,25.0,0.4114684462547302,-6914.90087890625,89.6126937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.322265625,18000.0,0.0,0.0,0.1542433053255081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184257954359054,0.2184302061796188,-4.416652245708974e-06,0.0,0.0001565373386256,0.0,0.0,9.1231050491333,0.0,0.0,0.0,0.2898672223091125,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045699357986,-1537.9437255859375,304.1532287597656,0.7314139008522034,0.1076897531747818,0.0977490097284317,293.2109375,297.1499938964844,293.1499938964844,0.1177119687199592,-2747.253173828125,304.1556701660156,0.8688239455223083,0.1833194345235824,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862524747848,-1739.406982421875,304.15362548828125,0.8269656896591187,0.1570826917886734,0.1105503290891647,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122789502143,-2694.8759765625,304.1542053222656,0.8632989525794983,0.1799078732728958,0.1712690591812133,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128431282937,-1509.003173828125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.990744948387146,0.990744948387146,1.0,1.0,-0.9392241835594176,0.4005029201507568,0.5387212634086609,0.1794391274452209,0.0,0.0,0.3026778697967529,26.10762405395508,25.0,0.4916396737098694,-6869.6201171875,88.73381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1534183621406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593968868255,0.2166638076305389,-4.412724592839368e-06,0.0,0.0001557001378387,0.0,0.0,9.035565376281738,0.0,0.0,0.0,0.2895170152187347,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045699357986,-1537.9437255859375,304.1532287597656,0.7314139008522034,0.1076897531747818,0.0977490097284317,293.2109375,297.1499938964844,293.1499938964844,0.1177119687199592,-2747.253173828125,304.1556701660156,0.8688239455223083,0.1833194345235824,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971862524747848,-1739.406982421875,304.15362548828125,0.8269656896591187,0.1570826917886734,0.1105503290891647,293.19488525390625,297.1499938964844,293.1499938964844,0.1149122789502143,-2694.8759765625,304.1542053222656,0.8632989525794983,0.1799078732728958,0.1712690591812133,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128431282937,-1509.003173828125,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288147211074,0.990744948387146,0.990744948387146,1.0,1.0,-0.9392241835594176,0.4005029201507568,0.5387212634086609,0.1794391274452209,0.0,0.0,0.3026778697967529,26.10762405395508,25.0,0.4916396737098694,-6869.6201171875,88.73381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1534183621406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593968868255,0.2166638076305389,-4.412724592839368e-06,0.0,0.0001557001378387,0.0,0.0,9.035565376281738,0.0,0.0,0.0,0.2895170152187347,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028759479522,-1527.6651611328125,304.1531677246094,0.7298882007598877,0.106970727443695,0.0970993340015411,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384667158126,-2727.123779296875,304.15557861328125,0.8666695952415466,0.1819771379232406,0.1733054667711258,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064615011215,-1729.6097412109375,304.153564453125,0.8254973888397217,0.156200423836708,0.1099317446351051,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236647963523,-2680.013427734375,304.15411376953125,0.861699104309082,0.178918719291687,0.1703308969736099,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577721618115,-1489.2359619140625,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906883239746094,0.9906883239746094,1.0,1.0,-0.9350500106811525,0.3983601927757263,0.536689817905426,0.1792098432779312,0.0,0.0,0.300493836402893,26.079469680786133,25.0,0.5017759203910828,-6824.90966796875,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.509765625,18000.0,0.0,0.0,0.1525919437408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650288581848,0.2148694396018982,-4.408761014929041e-06,0.0,0.0001548614236526,0.0,0.0,8.94697093963623,0.0,0.0,0.0,0.2891629338264465,4.0,0.0,1.0
