time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581028759479522,-1527.6651611328125,304.1531677246094,0.7298882007598877,0.106970727443695,0.0970993340015411,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384667158126,-2727.123779296875,304.15557861328125,0.8666695952415466,0.1819771379232406,0.1733054667711258,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064615011215,-1729.6097412109375,304.153564453125,0.8254973888397217,0.156200423836708,0.1099317446351051,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236647963523,-2680.013427734375,304.15411376953125,0.861699104309082,0.178918719291687,0.1703308969736099,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577721618115,-1489.2359619140625,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.198202446103096,0.9906883239746094,0.9906883239746094,1.0,1.0,-0.9350500106811525,0.3983601927757263,0.536689817905426,0.1792098432779312,0.0,0.0,0.300493836402893,26.079469680786133,25.0,0.5017759203910828,-6824.90966796875,87.8796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.509765625,18000.0,0.0,0.0,0.1525919437408447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650288581848,0.2148694396018982,-4.408761014929041e-06,0.0,0.0001548614236526,0.0,0.0,8.94697093963623,0.0,0.0,0.0,0.2891629338264465,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575147084891796,-1517.6424560546875,304.1531066894531,0.7283831238746643,0.106268972158432,0.0964654833078384,293.208984375,297.1499938964844,293.1499938964844,0.1155832111835479,-2707.296875,304.1554870605469,0.8645327687263489,0.1806539446115493,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402976393699,-1720.0006103515625,304.1534729003906,0.8240388631820679,0.1553342938423156,0.1093246266245842,293.1934509277344,297.1499938964844,293.1499938964844,0.1133500412106514,-2665.411865234375,304.1540222167969,0.8601139783859253,0.1779460459947586,0.1694085747003555,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031708147376,-1469.5704345703125,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906437993049622,0.9906437993049622,1.0,1.0,-0.9309500455856324,0.3962521255016327,0.534697949886322,0.1789949089288711,0.0,0.0,0.298267513513565,26.05365562438965,25.0,0.443128764629364,-6780.80029296875,87.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1517529785633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478769540786,0.2130522727966308,-4.404768787935609e-06,0.0,0.0001540099910926,0.0,0.0,8.85757827758789,0.0,0.0,0.0,0.2888059616088867,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575147084891796,-1517.6424560546875,304.1531066894531,0.7283831238746643,0.106268972158432,0.0964654833078384,293.208984375,297.1499938964844,293.1499938964844,0.1155832111835479,-2707.296875,304.1554870605469,0.8645327687263489,0.1806539446115493,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402976393699,-1720.0006103515625,304.1534729003906,0.8240388631820679,0.1553342938423156,0.1093246266245842,293.1934509277344,297.1499938964844,293.1499938964844,0.1133500412106514,-2665.411865234375,304.1540222167969,0.8601139783859253,0.1779460459947586,0.1694085747003555,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031708147376,-1469.5704345703125,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892799139022,0.9906437993049622,0.9906437993049622,1.0,1.0,-0.9309500455856324,0.3962521255016327,0.534697949886322,0.1789949089288711,0.0,0.0,0.298267513513565,26.05365562438965,25.0,0.443128764629364,-6780.80029296875,87.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1517529785633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130478769540786,0.2130522727966308,-4.404768787935609e-06,0.0,0.0001540099910926,0.0,0.0,8.85757827758789,0.0,0.0,0.0,0.2888059616088867,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569388084113597,-1507.8529052734375,304.15301513671875,0.7268945574760437,0.1055825874209404,0.0958457961678505,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445853471756,-2687.74462890625,304.1553955078125,0.8624112010002136,0.1793474704027176,0.1708138436079025,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867774128913,-1710.5672607421875,304.1534118652344,0.8225876688957214,0.1544828414916992,0.1087279468774795,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904321670532,-2651.054931640625,304.1539611816406,0.858542263507843,0.17698834836483,0.1685006618499755,293.3597717285156,297.1499938964844,293.1499938964844,0.003849015571177,-1450.00390625,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878856420517,0.9905993342399596,0.9905993342399596,1.0,1.0,-0.926916778087616,0.3941779732704162,0.5327388048171997,0.1787852793931961,0.0,0.0,0.2960134744644165,26.02985382080078,25.0,0.3417260646820068,-6737.302734375,86.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.150894820690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200260162353,0.2112244367599487,-4.400770194479264e-06,0.0,0.0001531390589661,0.0,0.0,8.76797866821289,0.0,0.0,0.0,0.2884483933448791,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569388084113597,-1507.8529052734375,304.15301513671875,0.7268945574760437,0.1055825874209404,0.0958457961678505,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445853471756,-2687.74462890625,304.1553955078125,0.8624112010002136,0.1793474704027176,0.1708138436079025,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867774128913,-1710.5672607421875,304.1534118652344,0.8225876688957214,0.1544828414916992,0.1087279468774795,293.1927490234375,297.1499938964844,293.1499938964844,0.1125904321670532,-2651.054931640625,304.1539611816406,0.858542263507843,0.17698834836483,0.1685006618499755,293.3597717285156,297.1499938964844,293.1499938964844,0.003849015571177,-1450.00390625,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878856420517,0.9905993342399596,0.9905993342399596,1.0,1.0,-0.926916778087616,0.3941779732704162,0.5327388048171997,0.1787852793931961,0.0,0.0,0.2960134744644165,26.02985382080078,25.0,0.3417260646820068,-6737.302734375,86.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.150894820690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200260162353,0.2112244367599487,-4.400770194479264e-06,0.0,0.0001531390589661,0.0,0.0,8.76797866821289,0.0,0.0,0.0,0.2884483933448791,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566549114882946,-1503.0357666015625,304.1529846191406,0.7261548042297363,0.1052444726228714,0.095540627837181,293.2076110839844,297.1499938964844,293.1499938964844,0.1140308082103729,-2678.058837890625,304.15533447265625,0.8613550662994385,0.1786996275186538,0.1702002584934234,293.1880798339844,297.1499938964844,293.1499938964844,0.0948643162846565,-1705.91064453125,304.15338134765625,0.8218637704849243,0.1540620923042297,0.1084331274032592,293.1924133300781,297.1499938964844,293.1499938964844,0.11221544444561,-2643.959716796875,304.1539306640625,0.8577607274055481,0.1765145510435104,0.1680515557527542,293.3593444824219,297.1499938964844,293.1499938964844,0.003822096157819,-1440.2557373046875,296.38165283203125,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411224126815,0.9905770421028136,0.9905770421028136,1.0,1.0,-0.9249221682548524,0.3931531608104706,0.5317689776420593,0.1786795705556869,0.0,0.0,0.294880598783493,26.01861572265625,25.0,0.2800534665584564,-6715.7802734375,85.84347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1504579335451126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103058844804763,0.2103102803230285,-4.398776127345627e-06,0.0,0.000152695676661,0.0,0.0,8.723287582397461,0.0,0.0,0.0,0.2882701456546783,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736967742443,-1498.2698974609375,304.1529541015625,0.7254175543785095,0.1049096062779426,0.0952384993433952,293.2071838378906,297.1499938964844,293.1499938964844,0.1135206148028373,-2668.431396484375,304.1553039550781,0.8603016138076782,0.1780551522970199,0.1695900112390518,293.187744140625,297.1499938964844,293.1499938964844,0.0945447459816932,-1701.2945556640625,304.1533508300781,0.821140706539154,0.1536445766687393,0.1081406623125076,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436828255653,-2636.921142578125,304.15386962890625,0.8569819331169128,0.1760440617799759,0.1676056683063507,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952868733555,-1430.5333251953125,296.3465576171875,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966969221830368,0.990561544895172,0.990561544895172,1.0,1.0,-0.922942042350769,0.3921370506286621,0.5308049917221069,0.1785720586776733,0.0,0.0,0.293746143579483,26.007816314697266,25.0,0.2116975039243698,-6694.4189453125,85.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1500154435634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093933820724487,0.2093977779150009,-4.396790245664306e-06,0.0,0.0001522466045571,0.0,0.0,8.678755760192871,0.0,0.0,0.0,0.28809255361557,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558193102478981,-1488.8934326171875,304.15289306640625,0.7240685820579529,0.1042494103312492,0.0946420952677726,293.2040100097656,297.1499938964844,293.1499938964844,0.112729363143444,-2653.5556640625,304.15484619140625,0.8588076233863831,0.1772445887327194,0.1686496436595916,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148366451263,-1692.1951904296875,304.1532897949219,0.8198335766792297,0.1528192460536956,0.1075618639588356,293.19140625,297.1499938964844,293.1499938964844,0.1111105680465698,-2623.030517578125,304.15380859375,0.8555812239646912,0.1751125752925872,0.166722223162651,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419579457491,-1411.1632080078125,296.27655029296875,0.5605558753013611,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228715419769,0.9905304312705994,0.9905304312705994,1.0,1.0,-0.9193402528762816,0.3902778029441833,0.5290624499320984,0.1784045398235321,0.0,0.0,0.2915077209472656,25.970382690429688,25.0,-0.378978282213211,-6653.2587890625,84.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1491152048110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075894623994827,0.2075938582420349,-4.392859409563243e-06,0.0,0.0001513329771114,0.0,0.0,8.590920448303223,0.0,0.0,0.0,0.2877424657344818,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558193102478981,-1488.8934326171875,304.15289306640625,0.7240685820579529,0.1042494103312492,0.0946420952677726,293.2040100097656,297.1499938964844,293.1499938964844,0.112729363143444,-2653.5556640625,304.15484619140625,0.8588076233863831,0.1772445887327194,0.1686496436595916,293.1871032714844,297.1499938964844,293.1499938964844,0.0939148366451263,-1692.1951904296875,304.1532897949219,0.8198335766792297,0.1528192460536956,0.1075618639588356,293.19140625,297.1499938964844,293.1499938964844,0.1111105680465698,-2623.030517578125,304.15380859375,0.8555812239646912,0.1751125752925872,0.166722223162651,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419579457491,-1411.1632080078125,296.27655029296875,0.5605558753013611,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228715419769,0.9905304312705994,0.9905304312705994,1.0,1.0,-0.9193402528762816,0.3902778029441833,0.5290624499320984,0.1784045398235321,0.0,0.0,0.2915077209472656,25.970382690429688,25.0,-0.378978282213211,-6653.2587890625,84.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1491152048110962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075894623994827,0.2075938582420349,-4.392859409563243e-06,0.0,0.0001513329771114,0.0,0.0,8.590920448303223,0.0,0.0,0.0,0.2877424657344818,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815534174442,-1479.8349609375,304.15283203125,0.722970724105835,0.1036042794585228,0.0940567776560783,293.19830322265625,297.1499938964844,293.1499938964844,0.1124610975384712,-2648.6904296875,304.1536560058594,0.8586598634719849,0.1770353615283966,0.1683378666639328,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049991726875,-1683.39794921875,304.1531982421875,0.8188077211380005,0.1520094275474548,0.1069919243454933,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995889425277,-2609.5634765625,304.1537170410156,0.8544888496398926,0.1741950660943985,0.1658496707677841,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895500961691,-1392.1363525390625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829296588897,0.9904993772506714,0.9904993772506714,1.0,1.0,-0.9165209531784058,0.3887904584407806,0.5277305245399475,0.1783537864685058,0.0,0.0,0.2895208895206451,25.90128898620605,25.0,-1.9782626628875728,-6616.77783203125,84.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1482070237398147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399932622909,0.2059443742036819,-4.389131390780676e-06,0.0,0.0001504112879047,0.0,0.0,8.510597229003906,0.0,0.0,0.0,0.2874214947223663,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552815534174442,-1479.8349609375,304.15283203125,0.722970724105835,0.1036042794585228,0.0940567776560783,293.19830322265625,297.1499938964844,293.1499938964844,0.1124610975384712,-2648.6904296875,304.1536560058594,0.8586598634719849,0.1770353615283966,0.1683378666639328,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049991726875,-1683.39794921875,304.1531982421875,0.8188077211380005,0.1520094275474548,0.1069919243454933,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995889425277,-2609.5634765625,304.1537170410156,0.8544888496398926,0.1741950660943985,0.1658496707677841,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895500961691,-1392.1363525390625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829296588897,0.9904993772506714,0.9904993772506714,1.0,1.0,-0.9165209531784058,0.3887904584407806,0.5277305245399475,0.1783537864685058,0.0,0.0,0.2895208895206451,25.90128898620605,25.0,-1.9782626628875728,-6616.77783203125,84.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1482070237398147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399932622909,0.2059443742036819,-4.389131390780676e-06,0.0,0.0001504112879047,0.0,0.0,8.510597229003906,0.0,0.0,0.0,0.2874214947223663,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054761279374361,-1471.0986328125,304.1527404785156,0.7219419479370117,0.1029773652553558,0.093487299978733,293.1922912597656,297.1499938964844,293.1499938964844,0.1124255880713462,-2648.23486328125,304.1524963378906,0.8590185046195984,0.1770281642675399,0.1682971715927124,293.185791015625,297.1499938964844,293.1499938964844,0.0927146673202514,-1674.8875732421875,304.1531066894531,0.8178519010543823,0.15121890604496,0.1064349263906478,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084432840347,-2596.466064453125,304.15362548828125,0.853469967842102,0.173294335603714,0.1649923771619796,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378607619553,-1373.3507080078125,296.1366882324219,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953791677951812,0.9904698133468628,0.9904698133468628,1.0,1.0,-0.9140785932540894,0.3874903917312622,0.5265882015228271,0.1783387064933776,0.0,0.0,0.2878781259059906,25.82860946655273,25.0,-2.651402473449707,-6585.46630859375,83.50743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2265625,18000.0,0.0,0.0,0.1473155617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045753300189972,0.2045797109603881,-4.385936790640699e-06,0.0,0.0001495065662311,0.0,0.0,8.444114685058594,0.0,0.0,0.0,0.2871540486812591,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054761279374361,-1471.0986328125,304.1527404785156,0.7219419479370117,0.1029773652553558,0.093487299978733,293.1922912597656,297.1499938964844,293.1499938964844,0.1124255880713462,-2648.23486328125,304.1524963378906,0.8590185046195984,0.1770281642675399,0.1682971715927124,293.185791015625,297.1499938964844,293.1499938964844,0.0927146673202514,-1674.8875732421875,304.1531066894531,0.8178519010543823,0.15121890604496,0.1064349263906478,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084432840347,-2596.466064453125,304.15362548828125,0.853469967842102,0.173294335603714,0.1649923771619796,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378607619553,-1373.3507080078125,296.1366882324219,0.5611940026283264,0.050000000745058,0.2284656018018722,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953791677951812,0.9904698133468628,0.9904698133468628,1.0,1.0,-0.9140785932540894,0.3874903917312622,0.5265882015228271,0.1783387064933776,0.0,0.0,0.2878781259059906,25.82860946655273,25.0,-2.651402473449707,-6585.46630859375,83.50743865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2265625,18000.0,0.0,0.0,0.1473155617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045753300189972,0.2045797109603881,-4.385936790640699e-06,0.0,0.0001495065662311,0.0,0.0,8.444114685058594,0.0,0.0,0.0,0.2871540486812591,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523302137851,-1462.5650634765625,304.1526794433594,0.7208919525146484,0.1023668572306633,0.0929334983229637,293.1867980957031,297.1499938964844,293.1499938964844,0.1124530136585235,-2648.919921875,304.1516418457031,0.8594411611557007,0.1770717054605484,0.1683301329612732,293.1851501464844,297.1499938964844,293.1499938964844,0.0921357944607734,-1666.535888671875,304.1530456542969,0.816864013671875,0.1504463851451873,0.1058911383152008,293.189453125,297.1499938964844,293.1499938964844,0.109027661383152,-2583.539794921875,304.153564453125,0.8524148464202881,0.1724094450473785,0.1641507744789123,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867439582943,-1354.703369140625,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904401898384094,0.9904401898384094,1.0,1.0,-0.9117799997329712,0.3862729370594024,0.5255070328712463,0.1783092767000198,0.0,0.0,0.2864488065242767,25.764678955078125,25.0,-2.357186079025269,-6557.123046875,82.98115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1464660465717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203414499759674,0.203418880701065,-4.383271061669802e-06,0.0,0.0001486444234615,0.0,0.0,8.387785911560059,0.0,0.0,0.0,0.2869276702404022,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523302137851,-1462.5650634765625,304.1526794433594,0.7208919525146484,0.1023668572306633,0.0929334983229637,293.1867980957031,297.1499938964844,293.1499938964844,0.1124530136585235,-2648.919921875,304.1516418457031,0.8594411611557007,0.1770717054605484,0.1683301329612732,293.1851501464844,297.1499938964844,293.1499938964844,0.0921357944607734,-1666.535888671875,304.1530456542969,0.816864013671875,0.1504463851451873,0.1058911383152008,293.189453125,297.1499938964844,293.1499938964844,0.109027661383152,-2583.539794921875,304.153564453125,0.8524148464202881,0.1724094450473785,0.1641507744789123,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867439582943,-1354.703369140625,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.195006787776947,0.9904401898384094,0.9904401898384094,1.0,1.0,-0.9117799997329712,0.3862729370594024,0.5255070328712463,0.1783092767000198,0.0,0.0,0.2864488065242767,25.764678955078125,25.0,-2.357186079025269,-6557.123046875,82.98115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1464660465717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203414499759674,0.203418880701065,-4.383271061669802e-06,0.0,0.0001486444234615,0.0,0.0,8.387785911560059,0.0,0.0,0.0,0.2869276702404022,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540013201534748,-1458.3602294921875,304.15264892578125,0.7203487157821655,0.1020669117569923,0.0926618352532386,293.184326171875,297.1499938964844,293.1499938964844,0.1124710142612457,-2649.322998046875,304.1513061523437,0.8596271872520447,0.1770939975976944,0.168351337313652,293.184814453125,297.1499938964844,293.1499938964844,0.0918498933315277,-1662.4080810546875,304.15301513671875,0.8163471221923828,0.1500660926103592,0.1056237742304802,293.18914794921875,297.1499938964844,293.1499938964844,0.1086904853582382,-2577.1279296875,304.1535339355469,0.8518627285957336,0.171972393989563,0.1637354791164398,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614157095551,-1345.4368896484375,296.0335388183594,0.5616058111190796,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.194830983877182,0.9904254078865052,0.9904254078865052,1.0,1.0,-0.910655677318573,0.3856826722621918,0.5249729752540588,0.1782817840576172,0.0,0.0,0.2857922613620758,25.737058639526367,25.0,-2.089893817901612,-6543.5888671875,82.73017120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1460632234811782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028868347406387,0.2028912156820297,-4.382083261589287e-06,0.0,0.000148235601955,0.0,0.0,8.362263679504395,0.0,0.0,0.0,0.28682541847229,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520311772823,-1454.1868896484375,304.1526184082031,0.7197916507720947,0.1017696410417556,0.0923928841948509,293.1820373535156,297.1499938964844,293.1499938964844,0.1124867126345634,-2649.671630859375,304.15106201171875,0.8597866296768188,0.1771111935377121,0.1683695763349533,293.1844787597656,297.1499938964844,293.1499938964844,0.0915658399462699,-1658.305419921875,304.1529846191406,0.8158136606216431,0.1496888846158981,0.1053588017821312,293.1888427734375,297.1499938964844,293.1499938964844,0.1083550602197647,-2570.742919921875,304.15350341796875,0.8512938022613525,0.1715382039546966,0.163323163986206,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361726768314,-1336.1849365234375,295.99957275390625,0.5617081522941589,0.050000000745058,0.228449746966362,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946606636047363,0.990410089492798,0.990410089492798,1.0,1.0,-0.9095381498336792,0.3851005434989929,0.5244376063346863,0.178243026137352,0.0,0.0,0.2851631343364715,25.712135314941406,25.0,-1.807793021202088,-6530.33056640625,82.48511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1456756889820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023844569921493,0.2023888379335403,-4.380962764116703e-06,0.0,0.0001478423073422,0.0,0.0,8.338006019592285,0.0,0.0,0.0,0.2867283523082733,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578043639659,-1445.920654296875,304.152587890625,0.7186310291290283,0.1011820882558822,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125001460313797,-2649.998779296875,304.15069580078125,0.8600009679794312,0.1771168112754821,0.1683839559555053,293.1838684082031,297.1499938964844,293.1499938964844,0.0910025164484977,-1650.164794921875,304.1529235839844,0.8146925568580627,0.1489426344633102,0.1048351749777793,293.188232421875,297.1499938964844,293.1499938964844,0.1076889634132385,-2558.0458984375,304.1534423828125,0.8501023054122925,0.1706774979829788,0.1625065505504608,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859583247452,-1317.734130859375,295.9320373535156,0.5618591904640198,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903794527053832,0.9903794527053832,1.0,1.0,-0.9073041677474976,0.3839531540870666,0.5233510136604309,0.1781250536441803,0.0,0.0,0.2839685082435608,25.670379638671875,25.0,-1.2773281335830688,-6504.40576171875,82.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.144950121641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014394104480743,0.2014437913894653,-4.3788841139758006e-06,0.0,0.0001471059513278,0.0,0.0,8.29248332977295,0.0,0.0,0.0,0.286546528339386,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532578043639659,-1445.920654296875,304.152587890625,0.7186310291290283,0.1011820882558822,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125001460313797,-2649.998779296875,304.15069580078125,0.8600009679794312,0.1771168112754821,0.1683839559555053,293.1838684082031,297.1499938964844,293.1499938964844,0.0910025164484977,-1650.164794921875,304.1529235839844,0.8146925568580627,0.1489426344633102,0.1048351749777793,293.188232421875,297.1499938964844,293.1499938964844,0.1076889634132385,-2558.0458984375,304.1534423828125,0.8501023054122925,0.1706774979829788,0.1625065505504608,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859583247452,-1317.734130859375,295.9320373535156,0.5618591904640198,0.050000000745058,0.2284451276063919,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943343132734298,0.9903794527053832,0.9903794527053832,1.0,1.0,-0.9073041677474976,0.3839531540870666,0.5233510136604309,0.1781250536441803,0.0,0.0,0.2839685082435608,25.670379638671875,25.0,-1.2773281335830688,-6504.40576171875,82.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.144950121641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014394104480743,0.2014437913894653,-4.3788841139758006e-06,0.0,0.0001471059513278,0.0,0.0,8.29248332977295,0.0,0.0,0.0,0.286546528339386,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.05276820063591,-1437.742431640625,304.15252685546875,0.7174029350280762,0.1006020084023475,0.0913388580083847,293.1747741699219,297.1499938964844,293.1499938964844,0.1124742850661277,-2649.547607421875,304.1505126953125,0.8600448369979858,0.1770655363798141,0.1683503687381744,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445499181747,-1642.09716796875,304.15289306640625,0.813494861125946,0.1482053250074386,0.1043185740709304,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285439491272,-2545.434326171875,304.15338134765625,0.8488377928733826,0.1698254644870758,0.1616990715265274,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361293073743,-1299.36865234375,295.86505126953125,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232068300247,0.9903488755226136,0.9903488755226136,1.0,1.0,-0.9050439596176147,0.3828174471855163,0.5222265124320984,0.1779431849718094,0.0,0.0,0.2828329801559448,25.638975143432617,25.0,-0.8415260910987854,-6479.00439453125,81.5461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1442918181419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005512714385986,0.2005556523799896,-4.376964170660358e-06,0.0,0.0001464378583477,0.0,0.0,8.249831199645996,0.0,0.0,0.0,0.2863765656948089,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.05276820063591,-1437.742431640625,304.15252685546875,0.7174029350280762,0.1006020084023475,0.0913388580083847,293.1747741699219,297.1499938964844,293.1499938964844,0.1124742850661277,-2649.547607421875,304.1505126953125,0.8600448369979858,0.1770655363798141,0.1683503687381744,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445499181747,-1642.09716796875,304.15289306640625,0.813494861125946,0.1482053250074386,0.1043185740709304,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285439491272,-2545.434326171875,304.15338134765625,0.8488377928733826,0.1698254644870758,0.1616990715265274,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361293073743,-1299.36865234375,295.86505126953125,0.5619388818740845,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232068300247,0.9903488755226136,0.9903488755226136,1.0,1.0,-0.9050439596176147,0.3828174471855163,0.5222265124320984,0.1779431849718094,0.0,0.0,0.2828329801559448,25.638975143432617,25.0,-0.8415260910987854,-6479.00439453125,81.5461654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1442918181419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005512714385986,0.2005556523799896,-4.376964170660358e-06,0.0,0.0001464378583477,0.0,0.0,8.249831199645996,0.0,0.0,0.0,0.2863765656948089,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.052281804382801,-1429.628662109375,304.1524963378906,0.7161025404930115,0.100027360022068,0.0908214002847671,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926192522049,-2648.01220703125,304.1504821777344,0.8598875999450684,0.176936537027359,0.1682489812374115,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906290531158,-1634.0849609375,304.15283203125,0.8122172355651855,0.1474747061729431,0.1038073301315307,293.1871337890625,297.1499938964844,293.1499938964844,0.1063728258013725,-2532.890869140625,304.1533508300781,0.8475010395050049,0.1689801663160324,0.1608987897634506,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865876030176,-1281.058349609375,295.79852294921875,0.5619496703147888,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.193722516298294,0.9903202652931212,0.9903202652931212,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861697435379,0.0,0.0,0.2817288041114807,25.617094039916992,25.0,-0.4937216937541961,-6453.90625,81.08926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1436965614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965557336807,0.1997009366750717,-4.37514427176211e-06,0.0,0.0001458337501389,0.0,0.0,8.208895683288574,0.0,0.0,0.0,0.286213755607605,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.052281804382801,-1429.628662109375,304.1524963378906,0.7161025404930115,0.100027360022068,0.0908214002847671,293.1723327636719,297.1499938964844,293.1499938964844,0.1123926192522049,-2648.01220703125,304.1504821777344,0.8598875999450684,0.176936537027359,0.1682489812374115,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906290531158,-1634.0849609375,304.15283203125,0.8122172355651855,0.1474747061729431,0.1038073301315307,293.1871337890625,297.1499938964844,293.1499938964844,0.1063728258013725,-2532.890869140625,304.1533508300781,0.8475010395050049,0.1689801663160324,0.1608987897634506,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865876030176,-1281.058349609375,295.79852294921875,0.5619496703147888,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.193722516298294,0.9903202652931212,0.9903202652931212,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861697435379,0.0,0.0,0.2817288041114807,25.617094039916992,25.0,-0.4937216937541961,-6453.90625,81.08926391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1436965614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996965557336807,0.1997009366750717,-4.37514427176211e-06,0.0,0.0001458337501389,0.0,0.0,8.208895683288574,0.0,0.0,0.0,0.286213755607605,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975203692913,-1421.56103515625,304.1524658203125,0.7147240042686462,0.0994566828012466,0.0903082862496376,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381389141082,-2645.0732421875,304.15057373046875,0.8594961166381836,0.1767088323831558,0.1680594384670257,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396511673927,-1626.113037109375,304.1528015136719,0.8108552694320679,0.1467491537332534,0.1033002585172653,293.1866149902344,297.1499938964844,293.1499938964844,0.105720929801464,-2520.400146484375,304.1533203125,0.846091628074646,0.1681401878595352,0.1601043492555618,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373257610946,-1262.8048095703125,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281587600708,0.990291714668274,0.990291714668274,1.0,1.0,-0.900323748588562,0.3805347979068756,0.5197889804840088,0.1773431301116943,0.0,0.0,0.2806317806243896,25.60422134399414,25.0,-0.198708489537239,-6428.94921875,80.63236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1431582421064376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562792539596,0.1988606601953506,-4.373381216282724e-06,0.0,0.0001452874130336,0.0,0.0,8.168758392333984,0.0,0.0,0.0,0.2860544323921203,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975203692913,-1421.56103515625,304.1524658203125,0.7147240042686462,0.0994566828012466,0.0903082862496376,293.1706848144531,297.1499938964844,293.1499938964844,0.1122381389141082,-2645.0732421875,304.15057373046875,0.8594961166381836,0.1767088323831558,0.1680594384670257,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396511673927,-1626.113037109375,304.1528015136719,0.8108552694320679,0.1467491537332534,0.1033002585172653,293.1866149902344,297.1499938964844,293.1499938964844,0.105720929801464,-2520.400146484375,304.1533203125,0.846091628074646,0.1681401878595352,0.1601043492555618,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373257610946,-1262.8048095703125,295.7323303222656,0.5618920922279358,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934281587600708,0.990291714668274,0.990291714668274,1.0,1.0,-0.900323748588562,0.3805347979068756,0.5197889804840088,0.1773431301116943,0.0,0.0,0.2806317806243896,25.60422134399414,25.0,-0.198708489537239,-6428.94921875,80.63236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1431582421064376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562792539596,0.1988606601953506,-4.373381216282724e-06,0.0,0.0001452874130336,0.0,0.0,8.168758392333984,0.0,0.0,0.0,0.2860544323921203,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558421611785,-1417.5389404296875,304.1524658203125,0.7140037417411804,0.0991724282503128,0.090052954852581,293.1701354980469,297.1499938964844,293.1499938964844,0.1121284142136573,-2642.97998046875,304.1506652832031,0.8592026829719543,0.1765513271093368,0.1679254025220871,293.1819763183594,297.1499938964844,293.1499938964844,0.0890649259090423,-1622.137451171875,304.1528015136719,0.8101413249969482,0.1463878154754638,0.1030479297041893,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961291909217,-2514.1689453125,304.1533203125,0.8453598618507385,0.1677217781543731,0.1597089022397995,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127905335277,-1253.6968994140625,295.6993408203125,0.5618381500244141,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932820528745651,0.9902774095535278,0.9902774095535278,1.0,1.0,-0.8990810513496399,0.3799538016319275,0.5191272497177124,0.1771359592676162,0.0,0.0,0.2800783216953277,25.60097885131836,25.0,-0.0651388987898826,-6416.470703125,80.40206146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1429073065519333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984355449676513,0.1984399110078811,-4.372507646621671e-06,0.0,0.0001450327399652,0.0,0.0,8.148699760437012,0.0,0.0,0.0,0.28597491979599,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143241405487,-1413.5220947265625,304.1524658203125,0.7132619619369507,0.0988886654376983,0.0897982567548751,293.1697998046875,297.1499938964844,293.1499938964844,0.1119944304227829,-2640.421630859375,304.1507873535156,0.8588394522666931,0.1763615012168884,0.1677620559930801,293.1817321777344,297.1499938964844,293.1499938964844,0.0887905359268188,-1618.1663818359375,304.1528015136719,0.8094048500061035,0.1460271626710891,0.1027962416410446,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719544291496,-2507.94482421875,304.1532897949219,0.8446102738380432,0.1673041880130767,0.1593144237995147,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883004751056,-1244.595458984375,295.6664428710937,0.5617678165435791,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931359767913818,0.9902686476707458,0.9902686476707458,1.0,1.0,-0.8978064060211182,0.3793661296367645,0.518440306186676,0.176903560757637,0.0,0.0,0.2795175313949585,25.59975242614746,25.0,0.0622002929449081,-6403.96435546875,80.16956329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1426663696765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980113089084625,0.1980156749486923,-4.371633167465916e-06,0.0,0.0001447882386855,0.0,0.0,8.128499031066895,0.0,0.0,0.0,0.285894900560379,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313402533531,-1405.4974365234375,304.1524353027344,0.7117120623588562,0.0983221903443336,0.0892902165651321,293.16973876953125,297.1499938964844,293.1499938964844,0.111649140715599,-2633.8232421875,304.1510925292969,0.8578974008560181,0.1758780628442764,0.1673418581485748,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423222064971,-1610.2322998046875,304.1527709960937,0.8078634142875671,0.1453073471784591,0.1022942438721656,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250726699829,-2495.509765625,304.1532897949219,0.8430598378181458,0.1664709150791168,0.1585277020931244,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394554000347,-1226.4130859375,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421407938003,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.895152747631073,0.3781678676605224,0.5169848799705505,0.1763580292463302,0.0,0.0,0.2783652245998382,25.602859497070312,25.0,0.2930162847042084,-6378.794921875,79.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1422067284584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971452534198761,0.1971496194601059,-4.369863745523617e-06,0.0,0.000144321762491,0.0,0.0,8.087334632873535,0.0,0.0,0.0,0.2857320606708526,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313402533531,-1405.4974365234375,304.1524353027344,0.7117120623588562,0.0983221903443336,0.0892902165651321,293.16973876953125,297.1499938964844,293.1499938964844,0.111649140715599,-2633.8232421875,304.1510925292969,0.8578974008560181,0.1758780628442764,0.1673418581485748,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423222064971,-1610.2322998046875,304.1527709960937,0.8078634142875671,0.1453073471784591,0.1022942438721656,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250726699829,-2495.509765625,304.1532897949219,0.8430598378181458,0.1664709150791168,0.1585277020931244,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394554000347,-1226.4130859375,295.6007995605469,0.5615800023078918,0.050000000745058,0.2284539937973022,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421407938003,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.895152747631073,0.3781678676605224,0.5169848799705505,0.1763580292463302,0.0,0.0,0.2783652245998382,25.602859497070312,25.0,0.2930162847042084,-6378.794921875,79.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1422067284584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971452534198761,0.1971496194601059,-4.369863745523617e-06,0.0,0.000144321762491,0.0,0.0,8.087334632873535,0.0,0.0,0.0,0.2857320606708526,4.0,0.0,1.0
