time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479912877082,-1397.4774169921875,304.1524353027344,0.7100651860237122,0.0977564379572868,0.0887834280729293,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836805939674,-2624.922607421875,304.1515197753906,0.8566312193870544,0.1752346605062484,0.166776031255722,293.18096923828125,297.1499938964844,293.1499938964844,0.087694339454174,-1602.301513671875,304.1527709960937,0.8062229752540588,0.1445886790752411,0.1017935574054718,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797406315803,-2483.085205078125,304.1532592773437,0.8414384126663208,0.1656394451856613,0.1577433496713638,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2548828125,295.535400390625,0.5613276362419128,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543089389801,0.9902336597442628,0.9902336597442628,1.0,1.0,-0.8923326134681702,0.3769288063049316,0.5154038071632385,0.1756944507360458,0.0,0.0,0.2771565914154053,25.61338424682617,25.0,0.4998403191566467,-6353.2705078125,79.20548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1417666375637054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962441653013229,0.1962485313415527,-4.368042937130667e-06,0.0,0.0001438751060049,0.0,0.0,8.044604301452637,0.0,0.0,0.0,0.2855632603168487,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479912877082,-1397.4774169921875,304.1524353027344,0.7100651860237122,0.0977564379572868,0.0887834280729293,293.1704406738281,297.1499938964844,293.1499938964844,0.1111836805939674,-2624.922607421875,304.1515197753906,0.8566312193870544,0.1752346605062484,0.166776031255722,293.18096923828125,297.1499938964844,293.1499938964844,0.087694339454174,-1602.301513671875,304.1527709960937,0.8062229752540588,0.1445886790752411,0.1017935574054718,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797406315803,-2483.085205078125,304.1532592773437,0.8414384126663208,0.1656394451856613,0.1577433496713638,293.345703125,297.1499938964844,293.1499938964844,0.0031907747033983,-1208.2548828125,295.535400390625,0.5613276362419128,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.158935546875,1.0,0.192543089389801,0.9902336597442628,0.9902336597442628,1.0,1.0,-0.8923326134681702,0.3769288063049316,0.5154038071632385,0.1756944507360458,0.0,0.0,0.2771565914154053,25.61338424682617,25.0,0.4998403191566467,-6353.2705078125,79.20548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1417666375637054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962441653013229,0.1962485313415527,-4.368042937130667e-06,0.0,0.0001438751060049,0.0,0.0,8.044604301452637,0.0,0.0,0.0,0.2855632603168487,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.049864113330841,-1389.46044921875,304.1524353027344,0.7083050012588501,0.09719068557024,0.0882772430777549,293.1720275878906,297.1499938964844,293.1499938964844,0.1105773597955703,-2613.321044921875,304.1520080566406,0.8549906015396118,0.1743964850902557,0.1660382449626922,293.1806335449219,297.1499938964844,293.1499938964844,0.087146483361721,-1594.3741455078125,304.1527404785156,0.8044734597206116,0.1438703387975692,0.101293571293354,293.18505859375,297.1499938964844,293.1499938964844,0.1031360477209091,-2470.673828125,304.1532592773437,0.839738130569458,0.1648090183734893,0.1569606065750122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422253232449,-1190.1141357421875,295.4700927734375,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902242422103882,0.9902242422103882,1.0,1.0,-0.889312207698822,0.3756495118141174,0.5136626958847046,0.1748678833246231,0.0,0.0,0.2758831083774566,25.63138198852539,25.0,0.5235173106193542,-6327.42626953125,78.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.141332671046257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979564666748,0.1953023225069046,-4.366143912193365e-06,0.0,0.0001434346922906,0.0,0.0,7.99982738494873,0.0,0.0,0.0,0.2853866219520569,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.049864113330841,-1389.46044921875,304.1524353027344,0.7083050012588501,0.09719068557024,0.0882772430777549,293.1720275878906,297.1499938964844,293.1499938964844,0.1105773597955703,-2613.321044921875,304.1520080566406,0.8549906015396118,0.1743964850902557,0.1660382449626922,293.1806335449219,297.1499938964844,293.1499938964844,0.087146483361721,-1594.3741455078125,304.1527404785156,0.8044734597206116,0.1438703387975692,0.101293571293354,293.18505859375,297.1499938964844,293.1499938964844,0.1031360477209091,-2470.673828125,304.1532592773437,0.839738130569458,0.1648090183734893,0.1569606065750122,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422253232449,-1190.1141357421875,295.4700927734375,0.5610043406486511,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922352612018585,0.9902242422103882,0.9902242422103882,1.0,1.0,-0.889312207698822,0.3756495118141174,0.5136626958847046,0.1748678833246231,0.0,0.0,0.2758831083774566,25.63138198852539,25.0,0.5235173106193542,-6327.42626953125,78.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.141332671046257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979564666748,0.1953023225069046,-4.366143912193365e-06,0.0,0.0001434346922906,0.0,0.0,7.99982738494873,0.0,0.0,0.0,0.2853866219520569,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807531893253,-1381.4671630859375,304.1524353027344,0.7064200043678284,0.0966240987181663,0.0877710804343223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097844392061233,-2598.13671875,304.1526794433594,0.852853536605835,0.1732959449291229,0.1650682687759399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004154086113,-1586.47802734375,304.1527404785156,0.8026074767112732,0.1431515961885452,0.1007938832044601,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960950016975,-2458.322021484375,304.1532287597656,0.8379367589950562,0.1639790385961532,0.1561790406703949,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938517302274,-1172.02197265625,295.4046936035156,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902148246765136,0.9902148246765136,1.0,1.0,-0.8860184550285339,0.3743104338645935,0.5117080211639404,0.1738302707672119,0.0,0.0,0.2745925486087799,25.65879821777344,25.0,0.318237692117691,-6301.66748046875,78.14918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.140892893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323612213134,0.1943367272615432,-4.364183951111045e-06,0.0,0.0001429883704986,0.0,0.0,7.954166412353516,0.0,0.0,0.0,0.2852063775062561,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807531893253,-1381.4671630859375,304.1524353027344,0.7064200043678284,0.0966240987181663,0.0877710804343223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097844392061233,-2598.13671875,304.1526794433594,0.852853536605835,0.1732959449291229,0.1650682687759399,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004154086113,-1586.47802734375,304.1527404785156,0.8026074767112732,0.1431515961885452,0.1007938832044601,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960950016975,-2458.322021484375,304.1532287597656,0.8379367589950562,0.1639790385961532,0.1561790406703949,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938517302274,-1172.02197265625,295.4046936035156,0.5605908632278442,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902148246765136,0.9902148246765136,1.0,1.0,-0.8860184550285339,0.3743104338645935,0.5117080211639404,0.1738302707672119,0.0,0.0,0.2745925486087799,25.65879821777344,25.0,0.318237692117691,-6301.66748046875,78.14918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.140892893075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323612213134,0.1943367272615432,-4.364183951111045e-06,0.0,0.0001429883704986,0.0,0.0,7.954166412353516,0.0,0.0,0.0,0.2852063775062561,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387024521827,-1377.4691162109375,304.1524353027344,0.7054343819618225,0.0963401868939399,0.0875177457928657,293.1764831542969,297.1499938964844,293.1499938964844,0.1093045249581337,-2588.93798828125,304.1530456542969,0.8515713214874268,0.1726348549127578,0.1644802242517471,293.18023681640625,297.1499938964844,293.1499938964844,0.086327388882637,-1582.5316162109375,304.1527404785156,0.8016291260719299,0.142791748046875,0.1005439534783363,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768674254417,-2452.154541015625,304.1532287597656,0.8369961977005005,0.163563996553421,0.1557884961366653,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696785543113,-1162.972412109375,295.3719787597656,0.5603486895561218,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917467266321182,0.9902101159095764,0.9902101159095764,1.0,1.0,-0.8842490911483765,0.3736078143119812,0.5106412768363953,0.1732327491044998,0.0,0.0,0.2739418745040893,25.67626190185547,25.0,0.29049813747406,-6288.8427734375,77.86231231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1406679898500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938487142324447,0.1938530653715133,-4.3631998778437264e-06,0.0,0.0001427601237082,0.0,0.0,7.931319713592529,0.0,0.0,0.0,0.2851160764694214,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488960593938827,-1373.4639892578125,304.1524353027344,0.7044230103492737,0.0960557460784912,0.0872641205787658,293.1784973144531,297.1499938964844,293.1499938964844,0.1087701097130775,-2578.686767578125,304.1534729003906,0.8501543998718262,0.1719027906656265,0.1638253033161163,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539302229881,-1578.5794677734375,304.1527404785156,0.8006241917610168,0.1424314081668853,0.1002938449382782,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576771020889,-2445.98291015625,304.1532287597656,0.8360326886177063,0.1631487607955932,0.1553979814052581,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455286614596,-1153.9244384765625,295.3392333984375,0.5600860118865967,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.191574364900589,0.990212082862854,0.990212082862854,1.0,1.0,-0.8823996782302856,0.3728832304477691,0.5095164775848389,0.1725853234529495,0.0,0.0,0.2732818126678467,25.69581413269043,25.0,0.3091394007205963,-6275.978515625,77.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1404387205839157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933609694242477,0.1933653354644775,-4.362213530839654e-06,0.0,0.0001425274531356,0.0,0.0,7.908308982849121,0.0,0.0,0.0,0.2850252091884613,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088622033596,-1365.43017578125,304.1524353027344,0.7023302912712097,0.0954851433634758,0.0867557227611541,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385436415672,-2555.031982421875,304.15435791015625,0.8469276428222656,0.1702255755662918,0.1623151004314422,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055153369903,-1570.655517578125,304.1527404785156,0.7985421419143677,0.1417090445756912,0.0997927710413932,293.184326171875,297.1499938964844,293.1499938964844,0.1012192815542221,-2433.625732421875,304.1531982421875,0.8340439796447754,0.162317544221878,0.1546166837215423,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972405172884,-1135.8128662109375,295.2737731933594,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131458520889,0.990216076374054,0.990216076374054,1.0,1.0,-0.8784599900245667,0.3713650405406952,0.5070949196815491,0.1711468398571014,0.0,0.0,0.2719291448593139,25.74031639099121,25.0,0.3791441023349762,-6249.95703125,76.93988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1399641335010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923663467168808,0.1923707127571106,-4.360217644716613e-06,0.0,0.0001420457992935,0.0,0.0,7.86146879196167,0.0,0.0,0.0,0.2848404347896576,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088622033596,-1365.43017578125,304.1524353027344,0.7023302912712097,0.0954851433634758,0.0867557227611541,293.1831970214844,297.1499938964844,293.1499938964844,0.1075385436415672,-2555.031982421875,304.15435791015625,0.8469276428222656,0.1702255755662918,0.1623151004314422,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055153369903,-1570.655517578125,304.1527404785156,0.7985421419143677,0.1417090445756912,0.0997927710413932,293.184326171875,297.1499938964844,293.1499938964844,0.1012192815542221,-2433.625732421875,304.1531982421875,0.8340439796447754,0.162317544221878,0.1546166837215423,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972405172884,-1135.8128662109375,295.2737731933594,0.5595059394836426,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131458520889,0.990216076374054,0.990216076374054,1.0,1.0,-0.8784599900245667,0.3713650405406952,0.5070949196815491,0.1711468398571014,0.0,0.0,0.2719291448593139,25.74031639099121,25.0,0.3791441023349762,-6249.95703125,76.93988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1399641335010528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923663467168808,0.1923707127571106,-4.360217644716613e-06,0.0,0.0001420457992935,0.0,0.0,7.86146879196167,0.0,0.0,0.0,0.2848404347896576,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189455509185,-1357.3624267578125,304.1524353027344,0.7001548409461975,0.094912089407444,0.0862455740571022,293.188720703125,297.1499938964844,293.1499938964844,0.1060888767242431,-2527.131103515625,304.15533447265625,0.8431886434555054,0.1682644039392471,0.1605353653430938,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547684192657,-1562.701416015625,304.1527404785156,0.7963758707046509,0.1409840434789657,0.0992902591824531,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806773900985,-2421.246337890625,304.1531982421875,0.8319838643074036,0.1614850759506225,0.1538347005844116,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489614535123,-1117.68017578125,295.2082824707031,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274441957473,0.990220069885254,0.990220069885254,1.0,1.0,-0.8741946220397949,0.3697488009929657,0.5044457912445068,0.1695270836353302,0.0,0.0,0.2705269455909729,25.79075050354004,25.0,0.4810479879379272,-6223.38671875,76.27068328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1394633799791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420706987381,0.1913464367389679,-4.358176283858484e-06,0.0,0.000141537602758,0.0,0.0,7.813337802886963,0.0,0.0,0.0,0.2846507728099823,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189455509185,-1357.3624267578125,304.1524353027344,0.7001548409461975,0.094912089407444,0.0862455740571022,293.188720703125,297.1499938964844,293.1499938964844,0.1060888767242431,-2527.131103515625,304.15533447265625,0.8431886434555054,0.1682644039392471,0.1605353653430938,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547684192657,-1562.701416015625,304.1527404785156,0.7963758707046509,0.1409840434789657,0.0992902591824531,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806773900985,-2421.246337890625,304.1531982421875,0.8319838643074036,0.1614850759506225,0.1538347005844116,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489614535123,-1117.68017578125,295.2082824707031,0.5588626265525818,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908274441957473,0.990220069885254,0.990220069885254,1.0,1.0,-0.8741946220397949,0.3697488009929657,0.5044457912445068,0.1695270836353302,0.0,0.0,0.2705269455909729,25.79075050354004,25.0,0.4810479879379272,-6223.38671875,76.27068328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1394633799791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913420706987381,0.1913464367389679,-4.358176283858484e-06,0.0,0.000141537602758,0.0,0.0,7.813337802886963,0.0,0.0,0.0,0.2846507728099823,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261678755283,-1349.2578125,304.1524353027344,0.6979131102561951,0.0943366736173629,0.0857335850596427,293.1949157714844,297.1499938964844,293.1499938964844,0.1044264882802963,-2495.05615234375,304.15631103515625,0.8389658331871033,0.1660268455743789,0.1584912836551666,293.1796264648437,297.1499938964844,293.1499938964844,0.084401249885559,-1554.711181640625,304.1527404785156,0.7941430807113647,0.140256181359291,0.0987860113382339,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414846301078,-2408.8369140625,304.1531982421875,0.8298677206039429,0.1606511175632476,0.1530516892671585,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006684198975,-1099.5184326171875,295.1427307128906,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148459434509,0.9902381896972656,0.9902381896972656,1.0,1.0,-0.8696085214614868,0.3680318295955658,0.5015766620635986,0.1677414774894714,0.0,0.0,0.2690620124340057,25.84524917602539,25.0,0.5863804221153259,-6196.0400390625,75.55679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1389311403036117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190279483795166,0.1902838498353958,-4.356074441602686e-06,0.0,0.0001409974502166,0.0,0.0,7.763520240783691,0.0,0.0,0.0,0.2844546735286712,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261678755283,-1349.2578125,304.1524353027344,0.6979131102561951,0.0943366736173629,0.0857335850596427,293.1949157714844,297.1499938964844,293.1499938964844,0.1044264882802963,-2495.05615234375,304.15631103515625,0.8389658331871033,0.1660268455743789,0.1584912836551666,293.1796264648437,297.1499938964844,293.1499938964844,0.084401249885559,-1554.711181640625,304.1527404785156,0.7941430807113647,0.140256181359291,0.0987860113382339,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414846301078,-2408.8369140625,304.1531982421875,0.8298677206039429,0.1606511175632476,0.1530516892671585,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006684198975,-1099.5184326171875,295.1427307128906,0.5581706762313843,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148459434509,0.9902381896972656,0.9902381896972656,1.0,1.0,-0.8696085214614868,0.3680318295955658,0.5015766620635986,0.1677414774894714,0.0,0.0,0.2690620124340057,25.84524917602539,25.0,0.5863804221153259,-6196.0400390625,75.55679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1389311403036117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190279483795166,0.1902838498353958,-4.356074441602686e-06,0.0,0.0001409974502166,0.0,0.0,7.763520240783691,0.0,0.0,0.0,0.2844546735286712,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310693442821,-1341.1258544921875,304.1524658203125,0.6956230401992798,0.0937594175338745,0.0852200612425804,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676876306533,-2459.084228515625,304.1573181152344,0.8343021869659424,0.1635310649871826,0.1562003344297409,293.1795349121094,297.1499938964844,293.1499938964844,0.083845280110836,-1546.6905517578125,304.1527709960937,0.791862964630127,0.1395256966352462,0.0982800796627998,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020385503768,-2396.40478515625,304.1531982421875,0.8277110457420349,0.1598158329725265,0.152267649769783,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523767832666,-1081.3370361328125,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.8647225499153137,0.3662180304527282,0.4985045194625854,0.1658085882663726,0.0,0.0,0.2675320208072662,25.90201759338379,25.0,0.6464443206787109,-6167.806640625,74.80023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1383643299341201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891753673553466,0.1891797184944152,-4.3539012040128e-06,0.0,0.0001404221984557,0.0,0.0,7.711867332458496,0.0,0.0,0.0,0.2842515110969543,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310693442821,-1341.1258544921875,304.1524658203125,0.6956230401992798,0.0937594175338745,0.0852200612425804,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676876306533,-2459.084228515625,304.1573181152344,0.8343021869659424,0.1635310649871826,0.1562003344297409,293.1795349121094,297.1499938964844,293.1499938964844,0.083845280110836,-1546.6905517578125,304.1527709960937,0.791862964630127,0.1395256966352462,0.0982800796627998,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020385503768,-2396.40478515625,304.1531982421875,0.8277110457420349,0.1598158329725265,0.152267649769783,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523767832666,-1081.3370361328125,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747550487518,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.8647225499153137,0.3662180304527282,0.4985045194625854,0.1658085882663726,0.0,0.0,0.2675320208072662,25.90201759338379,25.0,0.6464443206787109,-6167.806640625,74.80023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1383643299341201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891753673553466,0.1891797184944152,-4.3539012040128e-06,0.0,0.0001404221984557,0.0,0.0,7.711867332458496,0.0,0.0,0.0,0.2842515110969543,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046682808548212,-1337.052001953125,304.1524658203125,0.694464385509491,0.093470275402069,0.0849628448486328,293.2051086425781,297.1499938964844,293.1499938964844,0.1015667915344238,-2439.666259765625,304.1578063964844,0.8318083882331848,0.1621889472007751,0.1549641638994217,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664495825767,-1542.6702880859375,304.1527709960937,0.7907097339630127,0.1391595900058746,0.0980265289545059,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822745323181,-2390.181884765625,304.1531982421875,0.8266208171844482,0.1593977659940719,0.1518752574920654,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282310813665,-1072.239501953125,295.0443420410156,0.557072639465332,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439956665039,0.9902653694152832,0.9902653694152832,1.0,1.0,-0.8621693849563599,0.3652741909027099,0.4968951940536499,0.1647918820381164,0.0,0.0,0.2667418122291565,25.93083381652832,25.0,0.6674039959907532,-6153.328125,74.40607452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98828125,18000.0,0.0,0.0,0.1380668431520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074692010879,0.1886118203401565,-4.352786618255777e-06,0.0,0.0001401202898705,0.0,0.0,7.6853413581848145,0.0,0.0,0.0,0.2841472327709198,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341714978218,-1332.974609375,304.1524658203125,0.6932995915412903,0.0931809097528457,0.0847054347395896,293.2087097167969,297.1499938964844,293.1499938964844,0.1005211248993873,-2419.341796875,304.15826416015625,0.8292101621627808,0.1607874184846878,0.1536706089973449,293.179443359375,297.1499938964844,293.1499938964844,0.0832871049642562,-1538.64404296875,304.1527709960937,0.7895507216453552,0.1387929469347,0.0977726280689239,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625105142593,-2383.955078125,304.1531982421875,0.8255248665809631,0.158979445695877,0.1514826714992523,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040860779583,-1063.137939453125,295.0115051269531,0.5566965937614441,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060986280441,0.9902836084365844,0.9902836084365844,1.0,1.0,-0.8595467209815979,0.364306628704071,0.4952400922775268,0.1637454181909561,0.0,0.0,0.2659341990947723,25.95966148376465,25.0,0.6834977269172668,-6138.595703125,74.00178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.1377596259117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880287677049636,0.1880331188440323,-4.351652933110017e-06,0.0,0.0001398085150867,0.0,0.0,7.658340930938721,0.0,0.0,0.0,0.2840411365032196,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362603724002,-1324.8177490234375,304.1524658203125,0.6910052299499512,0.0926020815968513,0.0841901078820228,293.2148742675781,297.1499938964844,293.1499938964844,0.0983856543898582,-2377.734619140625,304.1590576171875,0.8239261507987976,0.1580354124307632,0.1510245651006698,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273204922676,-1530.581298828125,304.1527709960937,0.7872738242149353,0.1380585581064224,0.097263753414154,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233773589134,-2371.49951171875,304.1531982421875,0.8233688473701477,0.1581423133611679,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558330912142,-1044.93896484375,294.94586181640625,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116482973098,0.990320086479187,0.990320086479187,1.0,1.0,-0.8542264699935913,0.3623582124710083,0.4918682277202606,0.1615943312644958,0.0,0.0,0.264275312423706,26.01049423217773,25.0,0.5447778701782227,-6108.7265625,73.17593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1371160596609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418306112289,0.1868461817502975,-4.349331447883742e-06,0.0,0.0001391553814755,0.0,0.0,7.603048324584961,0.0,0.0,0.0,0.2838239371776581,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362603724002,-1324.8177490234375,304.1524658203125,0.6910052299499512,0.0926020815968513,0.0841901078820228,293.2148742675781,297.1499938964844,293.1499938964844,0.0983856543898582,-2377.734619140625,304.1590576171875,0.8239261507987976,0.1580354124307632,0.1510245651006698,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273204922676,-1530.581298828125,304.1527709960937,0.7872738242149353,0.1380585581064224,0.097263753414154,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233773589134,-2371.49951171875,304.1531982421875,0.8233688473701477,0.1581423133611679,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558330912142,-1044.93896484375,294.94586181640625,0.5559806227684021,0.050000000745058,0.2286332845687866,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890116482973098,0.990320086479187,0.990320086479187,1.0,1.0,-0.8542264699935913,0.3623582124710083,0.4918682277202606,0.1615943312644958,0.0,0.0,0.264275312423706,26.01049423217773,25.0,0.5447778701782227,-6108.7265625,73.17593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.1371160596609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868418306112289,0.1868461817502975,-4.349331447883742e-06,0.0,0.0001391553814755,0.0,0.0,7.603048324584961,0.0,0.0,0.0,0.2838239371776581,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454422235488891,-1316.745361328125,304.1524658203125,0.6890020966529846,0.0920259952545166,0.0836744457483291,293.2170104980469,297.1499938964844,293.1499938964844,0.0966649875044822,-2344.225341796875,304.15887451171875,0.8197653889656067,0.1559538096189499,0.1488940119743347,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721255779266,-1522.6024169921875,304.1527709960937,0.78531813621521,0.1373254656791687,0.0967536345124244,293.18359375,297.1499938964844,293.1499938964844,0.0973910540342331,-2359.1787109375,304.1531982421875,0.8215108513832092,0.1573061496019363,0.1499091237783432,293.3414611816406,297.1499938964844,293.1499938964844,0.002707737032324,-1026.818603515625,294.8799133300781,0.5555335283279419,0.050000000745058,0.2286481112241745,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.188512310385704,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.8495103716850281,0.3607069849967956,0.4888033866882324,0.1595098674297332,0.0,0.0,0.2627028226852417,26.0203914642334,25.0,-0.921906054019928,-6081.1533203125,72.39922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1364402770996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856799870729446,0.1856843382120132,-4.346988589531975e-06,0.0,0.0001384695497108,0.0,0.0,7.548910617828369,0.0,0.0,0.0,0.283610999584198,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454422235488891,-1316.745361328125,304.1524658203125,0.6890020966529846,0.0920259952545166,0.0836744457483291,293.2170104980469,297.1499938964844,293.1499938964844,0.0966649875044822,-2344.225341796875,304.15887451171875,0.8197653889656067,0.1559538096189499,0.1488940119743347,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721255779266,-1522.6024169921875,304.1527709960937,0.78531813621521,0.1373254656791687,0.0967536345124244,293.18359375,297.1499938964844,293.1499938964844,0.0973910540342331,-2359.1787109375,304.1531982421875,0.8215108513832092,0.1573061496019363,0.1499091237783432,293.3414611816406,297.1499938964844,293.1499938964844,0.002707737032324,-1026.818603515625,294.8799133300781,0.5555335283279419,0.050000000745058,0.2286481112241745,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.188512310385704,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.8495103716850281,0.3607069849967956,0.4888033866882324,0.1595098674297332,0.0,0.0,0.2627028226852417,26.0203914642334,25.0,-0.921906054019928,-6081.1533203125,72.39922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1364402770996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856799870729446,0.1856843382120132,-4.346988589531975e-06,0.0,0.0001384695497108,0.0,0.0,7.548910617828369,0.0,0.0,0.0,0.283610999584198,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449614115059375,-1308.91845703125,304.1524353027344,0.6872161626815796,0.0914592742919921,0.0831645205616951,293.2171630859375,297.1499938964844,293.1499938964844,0.0953063368797302,-2317.80712890625,304.1581726074219,0.8165141940116882,0.1542232781648636,0.1472015231847763,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313326358795,-1514.8563232421875,304.1527404785156,0.7835948467254639,0.1366002559661865,0.0962469056248664,293.1834716796875,297.1499938964844,293.1499938964844,0.096774585545063,-2347.18310546875,304.15313720703125,0.8198623657226562,0.1564757376909256,0.1491244882345199,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603571604937,-1009.0126953125,294.8133850097656,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595764160156,1.0,0.1880227774381637,0.9904062151908876,0.9904062151908876,1.0,1.0,-0.8453274965286255,0.3593120276927948,0.4860154390335083,0.1574985086917877,0.0,0.0,0.2615033984184265,26.00285530090332,25.0,-2.5660665035247803,-6058.552734375,71.67772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1357525140047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184744194149971,0.1847485452890396,-4.34491357736988e-06,0.0,0.0001377715379931,0.0,0.0,7.505067825317383,0.0,0.0,0.0,0.2834364771842956,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449614115059375,-1308.91845703125,304.1524353027344,0.6872161626815796,0.0914592742919921,0.0831645205616951,293.2171630859375,297.1499938964844,293.1499938964844,0.0953063368797302,-2317.80712890625,304.1581726074219,0.8165141940116882,0.1542232781648636,0.1472015231847763,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313326358795,-1514.8563232421875,304.1527404785156,0.7835948467254639,0.1366002559661865,0.0962469056248664,293.1834716796875,297.1499938964844,293.1499938964844,0.096774585545063,-2347.18310546875,304.15313720703125,0.8198623657226562,0.1564757376909256,0.1491244882345199,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603571604937,-1009.0126953125,294.8133850097656,0.55527263879776,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595764160156,1.0,0.1880227774381637,0.9904062151908876,0.9904062151908876,1.0,1.0,-0.8453274965286255,0.3593120276927948,0.4860154390335083,0.1574985086917877,0.0,0.0,0.2615033984184265,26.00285530090332,25.0,-2.5660665035247803,-6058.552734375,71.67772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1357525140047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184744194149971,0.1847485452890396,-4.34491357736988e-06,0.0,0.0001377715379931,0.0,0.0,7.505067825317383,0.0,0.0,0.0,0.2834364771842956,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903969764709,-1301.260986328125,304.15240478515625,0.6855104565620422,0.0909044593572616,0.082664705812931,293.2166748046875,297.1499938964844,293.1499938964844,0.0940756723284721,-2293.851806640625,304.1575012207031,0.8135344386100769,0.1526190340518951,0.1456638574600219,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984447598457,-1507.23291015625,304.1527099609375,0.7819492220878601,0.1358857452869415,0.095747135579586,293.183349609375,297.1499938964844,293.1499938964844,0.0961652547121048,-2335.318359375,304.1531066894531,0.8182725310325623,0.1556534618139267,0.1483468860387802,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133090723305,-991.3223266601562,294.74725341796875,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453889369964,0.9904558658599854,0.9904558658599854,1.0,1.0,-0.841357409954071,0.3580205142498016,0.483336865901947,0.1555164903402328,0.0,0.0,0.2606209516525268,25.978796005249023,25.0,-2.817172050476074,-6040.0439453125,70.98721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1350844353437423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623617172241,0.1840667128562927,-4.3433415157778654e-06,0.0,0.0001370935351587,0.0,0.0,7.473066806793213,0.0,0.0,0.0,0.2833077907562256,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903969764709,-1301.260986328125,304.15240478515625,0.6855104565620422,0.0909044593572616,0.082664705812931,293.2166748046875,297.1499938964844,293.1499938964844,0.0940756723284721,-2293.851806640625,304.1575012207031,0.8135344386100769,0.1526190340518951,0.1456638574600219,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984447598457,-1507.23291015625,304.1527099609375,0.7819492220878601,0.1358857452869415,0.095747135579586,293.183349609375,297.1499938964844,293.1499938964844,0.0961652547121048,-2335.318359375,304.1531066894531,0.8182725310325623,0.1556534618139267,0.1483468860387802,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133090723305,-991.3223266601562,294.74725341796875,0.5550616383552551,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875453889369964,0.9904558658599854,0.9904558658599854,1.0,1.0,-0.841357409954071,0.3580205142498016,0.483336865901947,0.1555164903402328,0.0,0.0,0.2606209516525268,25.978796005249023,25.0,-2.817172050476074,-6040.0439453125,70.98721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1350844353437423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623617172241,0.1840667128562927,-4.3433415157778654e-06,0.0,0.0001370935351587,0.0,0.0,7.473066806793213,0.0,0.0,0.0,0.2833077907562256,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575924098491,-1297.4769287109375,304.15240478515625,0.684673011302948,0.090631403028965,0.0824187621474266,293.2163391113281,297.1499938964844,293.1499938964844,0.0934821367263794,-2282.28173828125,304.1572265625,0.8120751976966858,0.151840254664421,0.1449223309755325,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335691690445,-1503.4443359375,304.1527099609375,0.7811392545700073,0.1355323791503906,0.0955000221729278,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616584539413,-2329.400634765625,304.1531066894531,0.8174836039543152,0.1552453935146331,0.1479609757661819,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899701286107,-982.53564453125,294.7144775390625,0.5549609661102295,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873112916946411,0.990480661392212,0.990480661392212,1.0,1.0,-0.83941650390625,0.3573952913284302,0.4820212423801422,0.1545347422361374,0.0,0.0,0.2602602839469909,25.966503143310547,25.0,-2.629589557647705,-6031.662109375,70.65065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1347663253545761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183787316083908,0.1837916523218155,-4.3427162381703965e-06,0.0,0.0001367707009194,0.0,0.0,7.460183620452881,0.0,0.0,0.0,0.2832560539245605,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044026393443346,-1293.7188720703125,304.1523742675781,0.683842122554779,0.0903609916567802,0.0821752920746803,293.2159729003906,297.1499938964844,293.1499938964844,0.0928969383239746,-2270.86376953125,304.156982421875,0.8106180429458618,0.1510710716247558,0.144191488623619,293.178955078125,297.1499938964844,293.1499938964844,0.0805695131421089,-1499.6680908203125,304.1527099609375,0.7803338766098022,0.1351813375949859,0.0952546074986457,293.1831970214844,297.1499938964844,293.1499938964844,0.0955586060881614,-2323.4892578125,304.153076171875,0.8166947364807129,0.1548391729593277,0.1475769132375717,293.3397827148437,297.1499938964844,293.1499938964844,0.002566680079326,-973.760009765625,294.6819152832031,0.5548603534698486,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870801001787185,0.9905052781105042,0.9905052781105042,1.0,1.0,-0.8374956250190735,0.3567783832550049,0.4807172417640686,0.1535599827766418,0.0,0.0,0.2599404156208038,25.95452690124512,25.0,-2.3535847663879395,-6023.6416015625,70.31896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.255859375,18000.0,0.0,0.0,0.1344622075557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835448592901229,0.1835491955280304,-4.342170996096684e-06,0.0,0.0001364620402455,0.0,0.0,7.448841571807861,0.0,0.0,0.0,0.2832105755805969,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681156814098,-1286.269775390625,304.15234375,0.6821951270103455,0.0898272097110748,0.0816948860883712,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433276772499,-2248.329345703125,304.1565856933594,0.807683527469635,0.1495536714792251,0.1427519470453262,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.142578125,304.1526794433594,0.7787320017814636,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536934494972,-2311.677734375,304.153076171875,0.815112292766571,0.1540316343307495,0.1468135714530944,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203172117471,-956.2695922851562,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866256445646286,0.9905545115470886,0.9905545115470886,1.0,1.0,-0.8336994051933289,0.3555600941181183,0.4781393408775329,0.1516358256340026,0.0,0.0,0.2593874037265777,25.931934356689453,25.0,-1.7032746076583862,-6008.267578125,69.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.133900374174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831314116716385,0.1831357479095459,-4.341258318163455e-06,0.0,0.000135891867103,0.0,0.0,7.42954158782959,0.0,0.0,0.0,0.2831334173679352,4.0,0.0,1.0
