time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681156814098,-1286.269775390625,304.15234375,0.6821951270103455,0.0898272097110748,0.0816948860883712,293.2152404785156,297.1499938964844,293.1499938964844,0.0917433276772499,-2248.329345703125,304.1565856933594,0.807683527469635,0.1495536714792251,0.1427519470453262,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.142578125,304.1526794433594,0.7787320017814636,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536934494972,-2311.677734375,304.153076171875,0.815112292766571,0.1540316343307495,0.1468135714530944,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203172117471,-956.2695922851562,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866256445646286,0.9905545115470886,0.9905545115470886,1.0,1.0,-0.8336994051933289,0.3555600941181183,0.4781393408775329,0.1516358256340026,0.0,0.0,0.2593874037265777,25.931934356689453,25.0,-1.7032746076583862,-6008.267578125,69.66829681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.133900374174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831314116716385,0.1831357479095459,-4.341258318163455e-06,0.0,0.000135891867103,0.0,0.0,7.42954158782959,0.0,0.0,0.0,0.2831334173679352,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150272488594,-1278.904541015625,304.1523132324219,0.680565357208252,0.0893021672964096,0.0812226012349128,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067490577697,-2226.1015625,304.1562805175781,0.8047012090682983,0.1480593383312225,0.1413356810808181,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187205076217,-1484.6473388671875,304.15264892578125,0.7771392464637756,0.1337960511445999,0.0942867994308471,293.182861328125,297.1499938964844,293.1499938964844,0.0943501591682434,-2299.879150390625,304.1530456542969,0.8135198354721069,0.1532299518585205,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742048699408,-938.8488159179688,294.5534973144531,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811727285385,0.9906036853790284,0.9906036853790284,1.0,1.0,-0.829954206943512,0.3543534278869629,0.4756007492542267,0.1497545689344406,0.0,0.0,0.258908748626709,25.91143226623535,25.0,-1.0830867290496826,-5993.32470703125,69.0331802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.1334074437618255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827816218137741,0.1827859729528427,-4.340514351497404e-06,0.0,0.0001353915868094,0.0,0.0,7.413269996643066,0.0,0.0,0.0,0.2830686867237091,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150272488594,-1278.904541015625,304.1523132324219,0.680565357208252,0.0893021672964096,0.0812226012349128,293.2144470214844,297.1499938964844,293.1499938964844,0.0906067490577697,-2226.1015625,304.1562805175781,0.8047012090682983,0.1480593383312225,0.1413356810808181,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187205076217,-1484.6473388671875,304.15264892578125,0.7771392464637756,0.1337960511445999,0.0942867994308471,293.182861328125,297.1499938964844,293.1499938964844,0.0943501591682434,-2299.879150390625,304.1530456542969,0.8135198354721069,0.1532299518585205,0.1460560113191604,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742048699408,-938.8488159179688,294.5534973144531,0.5544502139091492,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861811727285385,0.9906036853790284,0.9906036853790284,1.0,1.0,-0.829954206943512,0.3543534278869629,0.4756007492542267,0.1497545689344406,0.0,0.0,0.258908748626709,25.91143226623535,25.0,-1.0830867290496826,-5993.32470703125,69.0331802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.1334074437618255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827816218137741,0.1827859729528427,-4.340514351497404e-06,0.0,0.0001353915868094,0.0,0.0,7.413269996643066,0.0,0.0,0.0,0.2830686867237091,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669865846633,-1271.6209716796875,304.1522827148437,0.6789526343345642,0.088785208761692,0.0807577297091484,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842520356178,-2204.13427734375,304.15606689453125,0.8017122149467468,0.1465852558612823,0.1399390548467636,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959356188774,-1477.1800537109375,304.15264892578125,0.7755550742149353,0.1331128478050232,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480553984642,-2288.096923828125,304.1530456542969,0.8119152188301086,0.1524334102869033,0.1453034877777099,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283467791974,-921.50341796875,294.49029541015625,0.5542407035827637,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458055019378,0.9906551837921144,0.9906551837921144,1.0,1.0,-0.826252818107605,0.3531503975391388,0.4731024205684662,0.1479264944791793,0.0,0.0,0.2584634721279144,25.892955780029297,25.0,-0.5733001828193665,-5978.453125,68.41214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1329846978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824636161327362,0.1824679523706436,-4.339864517532988e-06,0.0,0.0001349625526927,0.0,0.0,7.398529529571533,0.0,0.0,0.0,0.2830103933811188,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669865846633,-1271.6209716796875,304.1522827148437,0.6789526343345642,0.088785208761692,0.0807577297091484,293.2136535644531,297.1499938964844,293.1499938964844,0.0894842520356178,-2204.13427734375,304.15606689453125,0.8017122149467468,0.1465852558612823,0.1399390548467636,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959356188774,-1477.1800537109375,304.15264892578125,0.7755550742149353,0.1331128478050232,0.0938097983598709,293.18267822265625,297.1499938964844,293.1499938964844,0.0937480553984642,-2288.096923828125,304.1530456542969,0.8119152188301086,0.1524334102869033,0.1453034877777099,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283467791974,-921.50341796875,294.49029541015625,0.5542407035827637,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458055019378,0.9906551837921144,0.9906551837921144,1.0,1.0,-0.826252818107605,0.3531503975391388,0.4731024205684662,0.1479264944791793,0.0,0.0,0.2584634721279144,25.892955780029297,25.0,-0.5733001828193665,-5978.453125,68.41214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1329846978187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824636161327362,0.1824679523706436,-4.339864517532988e-06,0.0,0.0001349625526927,0.0,0.0,7.398529529571533,0.0,0.0,0.0,0.2830103933811188,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422240160405635,-1264.41943359375,304.1522827148437,0.6773586869239807,0.0882759988307952,0.0802998393774032,293.212890625,297.1499938964844,293.1499938964844,0.0883746519684791,-2182.414794921875,304.1558837890625,0.7987382411956787,0.1451304703950882,0.1385606676340103,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739810347557068,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474789977073,-2276.335205078125,304.15301513671875,0.8102982044219971,0.1516415029764175,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827154655009,-904.2271728515624,294.4276123046875,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853185296058654,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.8225915431976318,0.351945161819458,0.4706463515758514,0.1461604833602905,0.0,0.0,0.2580171823501587,25.876190185546875,25.0,-0.158054769039154,-5963.44189453125,67.8039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1326259076595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821517646312713,0.1821561008691787,-4.339252427598694e-06,0.0,0.0001345984346698,0.0,0.0,7.3841233253479,0.0,0.0,0.0,0.2829537391662597,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422240160405635,-1264.41943359375,304.1522827148437,0.6773586869239807,0.0882759988307952,0.0802998393774032,293.212890625,297.1499938964844,293.1499938964844,0.0883746519684791,-2182.414794921875,304.1558837890625,0.7987382411956787,0.1451304703950882,0.1385606676340103,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746557474136,-1469.739501953125,304.1526184082031,0.7739810347557068,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474789977073,-2276.335205078125,304.15301513671875,0.8102982044219971,0.1516415029764175,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827154655009,-904.2271728515624,294.4276123046875,0.5540310740470886,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853185296058654,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.8225915431976318,0.351945161819458,0.4706463515758514,0.1461604833602905,0.0,0.0,0.2580171823501587,25.876190185546875,25.0,-0.158054769039154,-5963.44189453125,67.8039779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.1326259076595306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821517646312713,0.1821561008691787,-4.339252427598694e-06,0.0,0.0001345984346698,0.0,0.0,7.3841233253479,0.0,0.0,0.0,0.2829537391662597,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045815408229,-1260.851806640625,304.1522521972656,0.676569938659668,0.0880244076251983,0.0800735726952552,293.2124938964844,297.1499938964844,293.1499938964844,0.0878247842192649,-2171.65234375,304.15582275390625,0.7972588539123535,0.144410565495491,0.1378784924745559,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146081328392,-1466.030029296875,304.1526184082031,0.773198664188385,0.1320978552103042,0.0931012704968452,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478315472602,-2270.4638671875,304.15301513671875,0.8094851970672607,0.1512473225593567,0.1441830396652221,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599937558174,-895.6192016601562,294.3964538574219,0.5539270043373108,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.185107797384262,0.9907323718070984,0.9907323718070984,1.0,1.0,-0.8207761645317078,0.3513407707214355,0.4694353640079498,0.1453033089637756,0.0,0.0,0.2577841877937317,25.868350982666016,25.0,0.0210890267044305,-5955.8359375,67.50455474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.132468119263649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181991308927536,0.1819956451654434,-4.338945927884197e-06,0.0,0.0001344382908428,0.0,0.0,7.376728057861328,0.0,0.0,0.0,0.2829247415065765,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041786603629589,-1257.3076171875,304.1522521972656,0.6757873296737671,0.0877748727798461,0.0798491388559341,293.21209716796875,297.1499938964844,293.1499938964844,0.0872782766819,-2160.957275390625,304.15576171875,0.7957857251167297,0.1436958014965057,0.1372011005878448,293.177978515625,297.1499938964844,293.1499938964844,0.0779550075531005,-1462.328369140625,304.1526184082031,0.7724199295043945,0.1317620873451233,0.0928668975830078,293.1823425292969,297.1499938964844,293.1499938964844,0.092548668384552,-2264.6005859375,304.15301513671875,0.8086693286895752,0.1508543193340301,0.1438117623329162,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373211733996,-887.0265502929688,294.3654479980469,0.5538238286972046,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848988831043243,0.990764021873474,0.990764021873474,1.0,1.0,-0.8189710378646851,0.3507349193096161,0.4682361483573913,0.144464373588562,0.0,0.0,0.257539838552475,25.860820770263672,25.0,0.1836440414190292,-5948.14111328125,67.20816040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.1323226690292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818242967128753,0.1818286329507827,-4.338632152212085e-06,0.0,0.0001342906907666,0.0,0.0,7.369040489196777,0.0,0.0,0.0,0.2828947007656097,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549989461898,-1250.2890625,304.1522216796875,0.6742416024208069,0.0872818231582641,0.0794056057929992,293.2113342285156,297.1499938964844,293.1499938964844,0.086195021867752,-2139.766845703125,304.1556396484375,0.7928597927093506,0.1422812789678573,0.1358603239059448,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370655417442,-1454.948486328125,304.1526184082031,0.7708743214607239,0.1310942023992538,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518619775772,-2252.899169921875,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724263191223,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921338677406,-869.8927612304688,294.30377197265625,0.5536213517189026,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860762357711,0.9908273816108704,0.9908273816108704,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738374710083,0.142843559384346,0.0,0.0,0.2570068836212158,25.846471786499023,25.0,0.4801891446113586,-5932.4365234375,66.62391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1320602893829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181463286280632,0.1814676374197006,-4.337965037848335e-06,0.0,0.0001340244052698,0.0,0.0,7.352449893951416,0.0,0.0,0.0,0.2828299403190613,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549989461898,-1250.2890625,304.1522216796875,0.6742416024208069,0.0872818231582641,0.0794056057929992,293.2113342285156,297.1499938964844,293.1499938964844,0.086195021867752,-2139.766845703125,304.1556396484375,0.7928597927093506,0.1422812789678573,0.1358603239059448,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370655417442,-1454.948486328125,304.1526184082031,0.7708743214607239,0.1310942023992538,0.0924006551504135,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518619775772,-2252.899169921875,304.15301513671875,0.807029128074646,0.1500717848539352,0.1430724263191223,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921338677406,-869.8927612304688,294.30377197265625,0.5536213517189026,0.050000000745058,0.2287127822637558,291.1538391113281,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844860762357711,0.9908273816108704,0.9908273816108704,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738374710083,0.142843559384346,0.0,0.0,0.2570068836212158,25.846471786499023,25.0,0.4801891446113586,-5932.4365234375,66.62391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1320602893829345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181463286280632,0.1814676374197006,-4.337965037848335e-06,0.0,0.0001340244052698,0.0,0.0,7.352449893951416,0.0,0.0,0.0,0.2828299403190613,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297198057174,-1243.371826171875,304.1521911621094,0.672724723815918,0.086797297000885,0.0789696052670478,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255506277084,-2118.861572265625,304.1555480957031,0.7899667620658875,0.140887975692749,0.1345393657684326,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210532307624,-1447.603515625,304.152587890625,0.7693465948104858,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.091357335448265,-2241.237548828125,304.1529846191406,0.8053777813911438,0.1492941677570343,0.1423376351594925,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471623960882,-852.830810546875,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840798705816269,0.9908906817436218,0.9908906817436218,1.0,1.0,-0.8118528127670288,0.3482905626296997,0.4635622799396515,0.1413018405437469,0.0,0.0,0.2563939690589905,25.83290100097656,25.0,0.7364914417266846,-5916.19677734375,66.05106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.1318250745534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810516268014907,0.1810559630393982,-4.337216978456127e-06,0.0,0.0001337856956524,0.0,0.0,7.333564281463623,0.0,0.0,0.0,0.2827564477920532,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297198057174,-1243.371826171875,304.1521911621094,0.672724723815918,0.086797297000885,0.0789696052670478,293.2105407714844,297.1499938964844,293.1499938964844,0.0851255506277084,-2118.861572265625,304.1555480957031,0.7899667620658875,0.140887975692749,0.1345393657684326,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210532307624,-1447.603515625,304.152587890625,0.7693465948104858,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.091357335448265,-2241.237548828125,304.1529846191406,0.8053777813911438,0.1492941677570343,0.1423376351594925,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471623960882,-852.830810546875,294.2425231933594,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840798705816269,0.9908906817436218,0.9908906817436218,1.0,1.0,-0.8118528127670288,0.3482905626296997,0.4635622799396515,0.1413018405437469,0.0,0.0,0.2563939690589905,25.83290100097656,25.0,0.7364914417266846,-5916.19677734375,66.05106353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23028564453125,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.1318250745534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810516268014907,0.1810559630393982,-4.337216978456127e-06,0.0,0.0001337856956524,0.0,0.0,7.333564281463623,0.0,0.0,0.0,0.2827564477920532,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112951993942,-1236.56396484375,304.15216064453125,0.6712392568588257,0.0863216072320938,0.0785414278507232,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704813599586,-2098.25927734375,304.15545654296875,0.7871115803718567,0.1395166367292404,0.1332389265298843,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073058962822,-1440.2987060546875,304.152587890625,0.7678385972976685,0.1297738403081894,0.0914787426590919,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655283808708,-2229.626220703125,304.1529846191406,0.8037298917770386,0.1485216915607452,0.1416075825691223,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024263162165,-835.8500366210938,294.1817626953125,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800277233123,0.9909607172012328,0.9909607172012328,1.0,1.0,-0.8083585500717163,0.3470556139945984,0.4613029658794403,0.1398412436246872,0.0,0.0,0.2556830644607544,25.81989860534668,25.0,0.942103624343872,-5899.31005859375,65.48938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1316019296646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805757880210876,0.180580124258995,-4.336358870205004e-06,0.0,0.0001335592241957,0.0,0.0,7.311759948730469,0.0,0.0,0.0,0.2826716601848602,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405112951993942,-1236.56396484375,304.15216064453125,0.6712392568588257,0.0863216072320938,0.0785414278507232,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704813599586,-2098.25927734375,304.15545654296875,0.7871115803718567,0.1395166367292404,0.1332389265298843,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073058962822,-1440.2987060546875,304.152587890625,0.7678385972976685,0.1297738403081894,0.0914787426590919,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655283808708,-2229.626220703125,304.1529846191406,0.8037298917770386,0.1485216915607452,0.1416075825691223,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024263162165,-835.8500366210938,294.1817626953125,0.5532371401786804,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836800277233123,0.9909607172012328,0.9909607172012328,1.0,1.0,-0.8083585500717163,0.3470556139945984,0.4613029658794403,0.1398412436246872,0.0,0.0,0.2556830644607544,25.81989860534668,25.0,0.942103624343872,-5899.31005859375,65.48938751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1316019296646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805757880210876,0.180580124258995,-4.336358870205004e-06,0.0,0.0001335592241957,0.0,0.0,7.311759948730469,0.0,0.0,0.0,0.2826716601848602,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001200079917,-1229.87158203125,304.1521301269531,0.6697867512702942,0.085854947566986,0.0781212374567985,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301716923713,-2077.970703125,304.1553649902344,0.7842980027198792,0.1381676644086837,0.1319593787193298,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961364626884,-1433.0391845703125,304.152587890625,0.766351580619812,0.1291215717792511,0.0910231992602348,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768058538436,-2218.073486328125,304.1529846191406,0.8020964860916138,0.1477545648813247,0.1408824473619461,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579079329967,-818.94580078125,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.991030752658844,0.991030752658844,1.0,1.0,-0.8049088716506958,0.3458122611045837,0.4590966403484344,0.1384618580341339,0.0,0.0,0.2548617124557495,25.80728340148925,25.0,1.102644920349121,-5881.68701171875,64.9386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1313756257295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800269186496734,0.1800312548875808,-4.335370704211528e-06,0.0,0.0001333295513177,0.0,0.0,7.286632537841797,0.0,0.0,0.0,0.2825740277767181,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401001200079917,-1229.87158203125,304.1521301269531,0.6697867512702942,0.085854947566986,0.0781212374567985,293.2089233398437,297.1499938964844,293.1499938964844,0.0830301716923713,-2077.970703125,304.1553649902344,0.7842980027198792,0.1381676644086837,0.1319593787193298,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961364626884,-1433.0391845703125,304.152587890625,0.766351580619812,0.1291215717792511,0.0910231992602348,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768058538436,-2218.073486328125,304.1529846191406,0.8020964860916138,0.1477545648813247,0.1408824473619461,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579079329967,-818.94580078125,294.1213684082031,0.5530575513839722,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832862943410873,0.991030752658844,0.991030752658844,1.0,1.0,-0.8049088716506958,0.3458122611045837,0.4590966403484344,0.1384618580341339,0.0,0.0,0.2548617124557495,25.80728340148925,25.0,1.102644920349121,-5881.68701171875,64.9386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21710205078125,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1313756257295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800269186496734,0.1800312548875808,-4.335370704211528e-06,0.0,0.0001333295513177,0.0,0.0,7.286632537841797,0.0,0.0,0.0,0.2825740277767181,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398975275456905,-1226.5731201171875,304.152099609375,0.6690738797187805,0.0856252461671829,0.0779143571853637,293.2085266113281,297.1499938964844,293.1499938964844,0.0825159922242164,-2067.953857421875,304.15533447265625,0.7829087376594543,0.1375020891427993,0.1313279569149017,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416991353035,-1429.42919921875,304.1525573730469,0.7656164765357971,0.1287975758314132,0.0907968878746032,293.1814880371094,297.1499938964844,293.1499938964844,0.089883804321289,-2212.32373046875,304.1529541015625,0.8012859225273132,0.1473731845617294,0.1405218839645385,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357221994549,-810.519775390625,294.0913391113281,0.5529712438583374,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830917745828628,0.991065800189972,0.991065800189972,1.0,1.0,-0.8032020330429077,0.3451879620552063,0.4580140709877014,0.13780277967453,0.0,0.0,0.2544047832489013,25.801084518432617,25.0,1.1592849493026731,-5872.560546875,64.66741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157287597656,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.564453125,18000.0,0.0,0.0,0.1312566548585891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797215938568115,0.1797259300947189,-4.334820914664306e-06,0.0,0.000133208814077,0.0,0.0,7.272663593292236,0.0,0.0,0.0,0.2825197577476501,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396969206631183,-1223.306396484375,304.152099609375,0.6683695912361145,0.0853978767991066,0.0777095407247543,293.2080993652344,297.1499938964844,293.1499938964844,0.0820056945085525,-2058.0205078125,304.1553039550781,0.7815308570861816,0.1368422359228134,0.130701869726181,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880813717842,-1425.8331298828125,304.1525573730469,0.7648867964744568,0.1284749656915664,0.0905715301632881,293.181396484375,297.1499938964844,293.1499938964844,0.089591771364212,-2206.593017578125,304.1529541015625,0.8004792928695679,0.1469932049512863,0.1401626318693161,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136230789124,-802.1259155273438,294.0613708496094,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828987300395965,0.9911052584648132,0.9911052584648132,1.0,1.0,-0.8015065789222717,0.3445621728897095,0.4569443762302398,0.1371628940105438,0.0,0.0,0.2539182305335998,25.794940948486328,25.0,1.2000855207443235,-5863.22509765625,64.39888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,305.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1311317831277847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793963015079498,0.1794006377458572,-4.33423338108696e-06,0.0,0.0001330820814473,0.0,0.0,7.257786273956299,0.0,0.0,0.0,0.282461941242218,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.039302073419094,-1216.874267578125,304.15203857421875,0.6669885516166687,0.0849505141377449,0.0773064345121383,293.207275390625,297.1499938964844,293.1499938964844,0.0809973031282424,-2038.4166259765625,304.1552124023437,0.7788124084472656,0.1355404257774353,0.1294665038585662,293.1767578125,297.1499938964844,293.1499938964844,0.0748835429549217,-1418.686767578125,304.1525573730469,0.7634449601173401,0.1278341859579086,0.0901238173246383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108942985534,-2195.195068359375,304.1529235839844,0.7988794445991516,0.1462378352880478,0.1394483149051666,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695694256573,-785.3914184570312,294.0017395019531,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825171113014221,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981520295143127,0.3433065116405487,0.4548455476760864,0.135942056775093,0.0,0.0,0.2528533637523651,25.78274726867676,25.0,1.2478070259094238,-5843.88916015625,63.86991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1308580487966537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786842793226242,0.1786886155605316,-4.332943262852496e-06,0.0,0.0001328042853856,0.0,0.0,7.225241661071777,0.0,0.0,0.0,0.2823354601860046,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.039302073419094,-1216.874267578125,304.15203857421875,0.6669885516166687,0.0849505141377449,0.0773064345121383,293.207275390625,297.1499938964844,293.1499938964844,0.0809973031282424,-2038.4166259765625,304.1552124023437,0.7788124084472656,0.1355404257774353,0.1294665038585662,293.1767578125,297.1499938964844,293.1499938964844,0.0748835429549217,-1418.686767578125,304.1525573730469,0.7634449601173401,0.1278341859579086,0.0901238173246383,293.18121337890625,297.1499938964844,293.1499938964844,0.0890108942985534,-2195.195068359375,304.1529235839844,0.7988794445991516,0.1462378352880478,0.1394483149051666,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695694256573,-785.3914184570312,294.0017395019531,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825171113014221,0.9911841750144958,0.9911841750144958,1.0,1.0,-0.7981520295143127,0.3433065116405487,0.4548455476760864,0.135942056775093,0.0,0.0,0.2528533637523651,25.78274726867676,25.0,1.2478070259094238,-5843.88916015625,63.86991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1308580487966537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786842793226242,0.1786886155605316,-4.332943262852496e-06,0.0,0.0001328042853856,0.0,0.0,7.225241661071777,0.0,0.0,0.0,0.2823354601860046,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5791015625,304.1520080566406,0.665644109249115,0.0845129787921905,0.0769120380282402,293.2064208984375,297.1499938964844,293.1499938964844,0.0800051763653755,-2019.1649169921875,304.1551208496094,0.7761446237564087,0.1342623680830001,0.1282533854246139,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828043341636,-1411.604248046875,304.15252685546875,0.7620264291763306,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344801306724,-2183.88720703125,304.1529235839844,0.7972977161407471,0.1454887092113495,0.1387397497892379,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257490687072,-768.744140625,293.94244384765625,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413785219192,0.9912631511688232,0.9912631511688232,1.0,1.0,-0.7948461771011353,0.3420466184616089,0.452799528837204,0.1347962617874145,0.0,0.0,0.2516683340072632,25.7706241607666,25.0,1.260544776916504,-5823.634765625,63.35159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1305456161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924316167831,0.1778967678546905,-4.331502623244887e-06,0.0,0.0001324871991528,0.0,0.0,7.189083099365234,0.0,0.0,0.0,0.2821948826313019,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389158353209495,-1210.5791015625,304.1520080566406,0.665644109249115,0.0845129787921905,0.0769120380282402,293.2064208984375,297.1499938964844,293.1499938964844,0.0800051763653755,-2019.1649169921875,304.1551208496094,0.7761446237564087,0.1342623680830001,0.1282533854246139,293.1765441894531,297.1499938964844,293.1499938964844,0.0743828043341636,-1411.604248046875,304.15252685546875,0.7620264291763306,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884344801306724,-2183.88720703125,304.1529235839844,0.7972977161407471,0.1454887092113495,0.1387397497892379,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257490687072,-768.744140625,293.94244384765625,0.552574634552002,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821413785219192,0.9912631511688232,0.9912631511688232,1.0,1.0,-0.7948461771011353,0.3420466184616089,0.452799528837204,0.1347962617874145,0.0,0.0,0.2516683340072632,25.7706241607666,25.0,1.260544776916504,-5823.634765625,63.35159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1305456161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924316167831,0.1778967678546905,-4.331502623244887e-06,0.0,0.0001324871991528,0.0,0.0,7.189083099365234,0.0,0.0,0.0,0.2821948826313019,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384112596511,-1204.4239501953125,304.1519775390625,0.6643364429473877,0.0840853601694107,0.0765264332294464,293.20556640625,297.1499938964844,293.1499938964844,0.079029381275177,-2000.26806640625,304.155029296875,0.7735286951065063,0.133008062839508,0.1270625442266464,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861188292503,-1404.5894775390625,304.15252685546875,0.7606313228607178,0.1265706717967987,0.0892407149076461,293.1807861328125,297.1499938964844,293.1499938964844,0.0878628194332122,-2172.67578125,304.15289306640625,0.7957346439361572,0.1447460204362869,0.1380371004343032,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821627065539,-752.1852416992188,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714273929596,0.9913510680198668,0.9913510680198668,1.0,1.0,-0.7915892601013184,0.3407842218875885,0.4508050680160522,0.1337221711874008,0.0,0.0,0.2503677010536194,25.758506774902344,25.0,1.2439982891082764,-5802.427734375,62.84374237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1301884949207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770244091749191,0.1770287305116653,-4.3299191929691005e-06,0.0,0.0001321247691521,0.0,0.0,7.1494903564453125,0.0,0.0,0.0,0.2820409536361694,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385384112596511,-1204.4239501953125,304.1519775390625,0.6643364429473877,0.0840853601694107,0.0765264332294464,293.20556640625,297.1499938964844,293.1499938964844,0.079029381275177,-2000.26806640625,304.155029296875,0.7735286951065063,0.133008062839508,0.1270625442266464,293.17633056640625,297.1499938964844,293.1499938964844,0.0738861188292503,-1404.5894775390625,304.15252685546875,0.7606313228607178,0.1265706717967987,0.0892407149076461,293.1807861328125,297.1499938964844,293.1499938964844,0.0878628194332122,-2172.67578125,304.15289306640625,0.7957346439361572,0.1447460204362869,0.1380371004343032,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821627065539,-752.1852416992188,293.88348388671875,0.5524325370788574,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817714273929596,0.9913510680198668,0.9913510680198668,1.0,1.0,-0.7915892601013184,0.3407842218875885,0.4508050680160522,0.1337221711874008,0.0,0.0,0.2503677010536194,25.758506774902344,25.0,1.2439982891082764,-5802.427734375,62.84374237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1301884949207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770244091749191,0.1770287305116653,-4.3299191929691005e-06,0.0,0.0001321247691521,0.0,0.0,7.1494903564453125,0.0,0.0,0.0,0.2820409536361694,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704680621624,-1198.419677734375,304.15191650390625,0.6630672216415405,0.0836682394146919,0.0761501267552375,293.2046813964844,297.1499938964844,293.1499938964844,0.0780709236860275,-1981.7474365234373,304.15496826171875,0.7709680199623108,0.1317786276340484,0.1258950531482696,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940526843071,-1397.65087890625,304.1524963378906,0.7592604756355286,0.1259486079216003,0.0888057723641395,293.1805725097656,297.1499938964844,293.1499938964844,0.0872965306043624,-2161.573974609375,304.1528625488281,0.7941915392875671,0.1440103501081466,0.1373409330844879,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388222135603,-735.7203369140625,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814074516296386,0.9914390444755554,0.9914390444755554,1.0,1.0,-0.7883844375610352,0.3395218253135681,0.4488625824451446,0.1327166259288787,0.0,0.0,0.2489539533853531,25.746353149414062,25.0,1.1866044998168943,-5780.21630859375,62.34660720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1297808140516281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820746421814,0.1760863959789276,-4.328194791014539e-06,0.0,0.0001317110290983,0.0,0.0,7.10656213760376,0.0,0.0,0.0,0.2818740308284759,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381704680621624,-1198.419677734375,304.15191650390625,0.6630672216415405,0.0836682394146919,0.0761501267552375,293.2046813964844,297.1499938964844,293.1499938964844,0.0780709236860275,-1981.7474365234373,304.15496826171875,0.7709680199623108,0.1317786276340484,0.1258950531482696,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940526843071,-1397.65087890625,304.1524963378906,0.7592604756355286,0.1259486079216003,0.0888057723641395,293.1805725097656,297.1499938964844,293.1499938964844,0.0872965306043624,-2161.573974609375,304.1528625488281,0.7941915392875671,0.1440103501081466,0.1373409330844879,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388222135603,-735.7203369140625,293.8247985839844,0.5522996783256531,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814074516296386,0.9914390444755554,0.9914390444755554,1.0,1.0,-0.7883844375610352,0.3395218253135681,0.4488625824451446,0.1327166259288787,0.0,0.0,0.2489539533853531,25.746353149414062,25.0,1.1866044998168943,-5780.21630859375,62.34660720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1297808140516281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820746421814,0.1760863959789276,-4.328194791014539e-06,0.0,0.0001317110290983,0.0,0.0,7.10656213760376,0.0,0.0,0.0,0.2818740308284759,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379901751875877,-1195.4759521484375,304.15191650390625,0.6624472141265869,0.0834637135267257,0.0759655609726905,293.2042236328125,297.1499938964844,293.1499938964844,0.0775983408093452,-1972.6309814453125,304.1549072265625,0.7697089910507202,0.1311733722686767,0.1253201812505722,293.1759948730469,297.1499938964844,293.1499938964844,0.0731498748064041,-1394.2119140625,304.1524963378906,0.7585843205451965,0.1256401687860489,0.0885900631546974,293.1804504394531,297.1499938964844,293.1499938964844,0.0870155245065689,-2156.067138671875,304.1528625488281,0.7934277653694153,0.1436452865600586,0.1369953900575637,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172437023371,-727.523193359375,293.7955627441406,0.5522367358207703,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812277436256408,0.9914830327033995,0.9914830327033995,1.0,1.0,-0.7868019938468933,0.3388912677764892,0.447910726070404,0.1322385668754577,0.0,0.0,0.2482073903083801,25.74024772644043,25.0,1.1499903202056885,-5768.73388671875,62.10206985473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.1295572072267532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755852550268173,0.1755895763635635,-4.327283477323363e-06,0.0,0.0001314840919803,0.0,0.0,7.0839524269104,0.0,0.0,0.0,0.2817861139774322,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378122813999652,-1192.5704345703125,304.1518859863281,0.6618366837501526,0.0832618102431297,0.0757833123207092,293.20379638671875,297.1499938964844,293.1499938964844,0.077130027115345,-1963.607666015625,304.1548767089844,0.7684639096260071,0.1305742263793945,0.1247510537505149,293.1758728027344,297.1499938964844,293.1499938964844,0.0729069411754608,-1390.7930908203125,304.1524658203125,0.7579141855239868,0.1253334283828735,0.0883755311369896,293.18035888671875,297.1499938964844,293.1499938964844,0.0867359489202499,-2150.589599609375,304.1528625488281,0.7926691174507141,0.1432820558547973,0.1366515457630157,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957267748191,-719.3497314453125,293.76641845703125,0.5521759986877441,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810494810342788,0.991531789302826,0.991531789302826,1.0,1.0,-0.7852326035499573,0.3382613062858581,0.4469712972640991,0.1317764669656753,0.0,0.0,0.2474367618560791,25.734119415283203,25.0,1.1101826429367063,-5757.005859375,61.860137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1293208748102188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750731170177459,0.1750774383544922,-4.32634351454908e-06,0.0,0.0001312442473135,0.0,0.0,7.060662746429443,0.0,0.0,0.0,0.281695544719696,4.0,0.0,1.0
