time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374640934169292,-1186.880126953125,304.1518249511719,0.6606454849243164,0.0828663185238838,0.0754262059926986,293.202880859375,297.1499938964844,293.1499938964844,0.0762068852782249,-1945.8529052734373,304.15478515625,0.7660175561904907,0.1293950825929641,0.1236307993531227,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250748753547,-1384.02001953125,304.1524658203125,0.7565929293632507,0.1247254908084869,0.0879502296447753,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813947558403,-2139.72900390625,304.15283203125,0.791168212890625,0.1425615102052688,0.135969340801239,293.3258361816406,297.1499938964844,293.1499938964844,0.001852880581282,-703.0752563476562,293.7083435058594,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806975454092025,0.9916293025016784,0.9916293025016784,1.0,1.0,-0.7821350693702698,0.3370042443275451,0.4451308250427246,0.1308990716934204,0.0,0.0,0.245824709534645,25.72177505493164,25.0,1.0288165807724,-5732.7900390625,61.38432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1288092881441116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044802427292,0.1740088015794754,-4.324380824982654e-06,0.0,0.0001307250495301,0.0,0.0,7.012125492095947,0.0,0.0,0.0,0.2815068066120147,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374640934169292,-1186.880126953125,304.1518249511719,0.6606454849243164,0.0828663185238838,0.0754262059926986,293.202880859375,297.1499938964844,293.1499938964844,0.0762068852782249,-1945.8529052734373,304.15478515625,0.7660175561904907,0.1293950825929641,0.1236307993531227,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250748753547,-1384.02001953125,304.1524658203125,0.7565929293632507,0.1247254908084869,0.0879502296447753,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813947558403,-2139.72900390625,304.15283203125,0.791168212890625,0.1425615102052688,0.135969340801239,293.3258361816406,297.1499938964844,293.1499938964844,0.001852880581282,-703.0752563476562,293.7083435058594,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806975454092025,0.9916293025016784,0.9916293025016784,1.0,1.0,-0.7821350693702698,0.3370042443275451,0.4451308250427246,0.1308990716934204,0.0,0.0,0.245824709534645,25.72177505493164,25.0,1.0288165807724,-5732.7900390625,61.38432693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.560546875,18000.0,0.0,0.0,0.1288092881441116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740044802427292,0.1740088015794754,-4.324380824982654e-06,0.0,0.0001307250495301,0.0,0.0,7.012125492095947,0.0,0.0,0.0,0.2815068066120147,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371258296072483,-1181.3470458984375,304.1517944335937,0.6594933867454529,0.0824817419052124,0.0750787928700447,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011628985405,-1928.47607421875,304.1546936035156,0.7636290192604065,0.1282408982515335,0.1225339919328689,293.1754150390625,297.1499938964844,293.1499938964844,0.0719484835863113,-1377.33203125,304.1524353027344,0.7552966475486755,0.1241249367594719,0.0875299721956253,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328830122947,-2128.9931640625,304.1528015136719,0.789689302444458,0.1418489664793014,0.135294497013092,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102804897353,-686.8954467773438,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351585149765,0.991726815700531,0.991726815700531,1.0,1.0,-0.7790918946266174,0.3357514441013336,0.4433404803276062,0.1300821304321289,0.0,0.0,0.2441253513097763,25.70929908752441,25.0,0.9644542336463928,-5707.56640625,60.91901016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1282494366168975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728830337524414,0.1728873550891876,-4.3223212742304895e-06,0.0,0.00013015687,0.0,0.0,6.961279392242432,0.0,0.0,0.0,0.2813091278076172,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371258296072483,-1181.3470458984375,304.1517944335937,0.6594933867454529,0.0824817419052124,0.0750787928700447,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011628985405,-1928.47607421875,304.1546936035156,0.7636290192604065,0.1282408982515335,0.1225339919328689,293.1754150390625,297.1499938964844,293.1499938964844,0.0719484835863113,-1377.33203125,304.1524353027344,0.7552966475486755,0.1241249367594719,0.0875299721956253,293.17987060546875,297.1499938964844,293.1499938964844,0.0856328830122947,-2128.9931640625,304.1528015136719,0.789689302444458,0.1418489664793014,0.135294497013092,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102804897353,-686.8954467773438,293.6505432128906,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.180351585149765,0.991726815700531,0.991726815700531,1.0,1.0,-0.7790918946266174,0.3357514441013336,0.4433404803276062,0.1300821304321289,0.0,0.0,0.2441253513097763,25.70929908752441,25.0,0.9644542336463928,-5707.56640625,60.91901016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1282494366168975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728830337524414,0.1728873550891876,-4.3223212742304895e-06,0.0,0.00013015687,0.0,0.0,6.961279392242432,0.0,0.0,0.0,0.2813091278076172,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.03679820895195,-1175.9833984375,304.1517333984375,0.6583811044692993,0.0821086764335632,0.0747416168451309,293.2010498046875,297.1499938964844,293.1499938964844,0.0744139552116394,-1911.4984130859373,304.15460205078125,0.7613000273704529,0.1271126717329025,0.1214616298675537,293.1751403808594,297.1499938964844,293.1499938964844,0.071477934718132,-1370.739990234375,304.15240478515625,0.7540256381034851,0.1235324069857597,0.0871152058243751,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912407040596,-2118.398681640625,304.1527709960937,0.7882329821586609,0.14114511013031,0.1346277147531509,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679180018603,-670.80810546875,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800118833780288,0.9918327927589417,0.9918327927589417,1.0,1.0,-0.7761062979698181,0.3345085084438324,0.4415977895259857,0.1293163746595382,0.0,0.0,0.2423461973667144,25.69667053222656,25.0,0.7896252870559692,-5681.43603515625,60.4644889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.1276433020830154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717124730348587,0.1717167943716049,-4.3201721382502e-06,0.0,0.0001295417168876,0.0,0.0,6.908303260803223,0.0,0.0,0.0,0.2811032831668854,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.03679820895195,-1175.9833984375,304.1517333984375,0.6583811044692993,0.0821086764335632,0.0747416168451309,293.2010498046875,297.1499938964844,293.1499938964844,0.0744139552116394,-1911.4984130859373,304.15460205078125,0.7613000273704529,0.1271126717329025,0.1214616298675537,293.1751403808594,297.1499938964844,293.1499938964844,0.071477934718132,-1370.739990234375,304.15240478515625,0.7540256381034851,0.1235324069857597,0.0871152058243751,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912407040596,-2118.398681640625,304.1527709960937,0.7882329821586609,0.14114511013031,0.1346277147531509,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679180018603,-670.80810546875,293.5930480957031,0.551857590675354,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800118833780288,0.9918327927589417,0.9918327927589417,1.0,1.0,-0.7761062979698181,0.3345085084438324,0.4415977895259857,0.1293163746595382,0.0,0.0,0.2423461973667144,25.69667053222656,25.0,0.7896252870559692,-5681.43603515625,60.4644889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.1276433020830154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717124730348587,0.1717167943716049,-4.3201721382502e-06,0.0,0.0001295417168876,0.0,0.0,6.908303260803223,0.0,0.0,0.0,0.2811032831668854,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822633564472,-1170.80908203125,304.15167236328125,0.6573076844215393,0.0817471966147422,0.0744147300720214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735464468598365,-1894.9451904296875,304.1545104980469,0.7590291500091553,0.1260100305080413,0.1204133480787277,293.1748962402344,297.1499938964844,293.1499938964844,0.071015179157257,-1364.2705078125,304.1523742675781,0.7527794241905212,0.122948370873928,0.0867061987519264,293.1793212890625,297.1499938964844,293.1499938964844,0.084558330476284,-2107.986572265625,304.1527404785156,0.7867991328239441,0.140450432896614,0.1339693665504455,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258418956771,-654.8369140625,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796784102916717,0.9919387698173524,0.9919387698173524,1.0,1.0,-0.7731786370277405,0.3332805633544922,0.4398980736732483,0.1285894066095352,0.0,0.0,0.2405414581298828,25.6838607788086,25.0,0.391618549823761,-5654.9091796875,60.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1269977986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705216467380523,0.1705259531736374,-4.31796615885105e-06,0.0,0.0001288866187678,0.0,0.0,6.854481220245361,0.0,0.0,0.0,0.2808940410614013,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822633564472,-1170.80908203125,304.15167236328125,0.6573076844215393,0.0817471966147422,0.0744147300720214,293.2001037597656,297.1499938964844,293.1499938964844,0.0735464468598365,-1894.9451904296875,304.1545104980469,0.7590291500091553,0.1260100305080413,0.1204133480787277,293.1748962402344,297.1499938964844,293.1499938964844,0.071015179157257,-1364.2705078125,304.1523742675781,0.7527794241905212,0.122948370873928,0.0867061987519264,293.1793212890625,297.1499938964844,293.1499938964844,0.084558330476284,-2107.986572265625,304.1527404785156,0.7867991328239441,0.140450432896614,0.1339693665504455,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258418956771,-654.8369140625,293.53564453125,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796784102916717,0.9919387698173524,0.9919387698173524,1.0,1.0,-0.7731786370277405,0.3332805633544922,0.4398980736732483,0.1285894066095352,0.0,0.0,0.2405414581298828,25.6838607788086,25.0,0.391618549823761,-5654.9091796875,60.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1269977986812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705216467380523,0.1705259531736374,-4.31796615885105e-06,0.0,0.0001288866187678,0.0,0.0,6.854481220245361,0.0,0.0,0.0,0.2808940410614013,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363288037478923,-1168.2950439453125,304.15167236328125,0.6567859053611755,0.0815709233283996,0.0742552578449249,293.1996459960937,297.1499938964844,293.1499938964844,0.0731202214956283,-1886.829833984375,304.15447998046875,0.7579158544540405,0.1254684031009674,0.1198983639478683,293.1747436523437,297.1499938964844,293.1499938964844,0.0707869380712509,-1361.0845947265625,304.15234375,0.7521660327911377,0.122659757733345,0.0865040197968483,293.17919921875,297.1499938964844,293.1499938964844,0.084295354783535,-2102.852783203125,304.1527099609375,0.786091148853302,0.1401067674160003,0.1336435824632644,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048917943611,-646.8875122070312,293.5069885253906,0.5517239570617676,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.16339111328125,1.0,0.1795140504837036,0.9919917583465576,0.9919917583465576,1.0,1.0,-0.7717373967170715,0.3326729238033294,0.4390644431114197,0.1282397657632827,0.0,0.0,0.2396442592144012,25.677377700805664,25.0,0.1944191455841064,-5641.65576171875,59.80278396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,305.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1266627460718155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699300557374954,0.1699343621730804,-4.3168620322830975e-06,0.0,0.0001285465987166,0.0,0.0,6.827768325805664,0.0,0.0,0.0,0.2807900607585907,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361784286797046,-1165.8309326171875,304.1516418457031,0.6562745571136475,0.0813978388905525,0.0740986242890358,293.1991577148437,297.1499938964844,293.1499938964844,0.0726991668343544,-1878.8243408203125,304.1544189453125,0.7568179965019226,0.1249336153268814,0.1193898022174835,293.17462158203125,297.1499938964844,293.1499938964844,0.070560835301876,-1357.931640625,304.15234375,0.7515594959259033,0.1223736256361007,0.0863035470247268,293.1790466308594,297.1499938964844,293.1499938964844,0.0840347334742546,-2097.767578125,304.1527099609375,0.7853896021842957,0.1397657841444015,0.1333202868700027,293.3221130371094,297.1499938964844,293.1499938964844,0.001684024464339,-638.9708251953125,293.4783630371094,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793513894081115,0.9920485019683838,0.9920485019683838,1.0,1.0,-0.7703121304512024,0.3320701718330383,0.4382419884204864,0.1278991401195526,0.0,0.0,0.2387544810771942,25.67084312438965,25.0,0.0252851359546184,-5628.44775390625,59.58775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.1263210475444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693444848060608,0.1693487912416458,-4.315767000662163e-06,0.0,0.0001281998120248,0.0,0.0,6.801348686218262,0.0,0.0,0.0,0.2806872129440307,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358865745365619,-1161.0457763671875,304.1515808105469,0.6552829146385193,0.0810610726475715,0.0737937539815902,293.1982116699219,297.1499938964844,293.1499938964844,0.0718717724084854,-1863.12646484375,304.1543273925781,0.7546676397323608,0.123883917927742,0.1183914765715599,293.17431640625,297.1499938964844,293.1499938964844,0.0701147392392158,-1351.7196044921875,304.1523132324219,0.7503670454025269,0.1218088716268539,0.085907757282257,293.1787414550781,297.1499938964844,293.1499938964844,0.0835202112793922,-2087.735595703125,304.15264892578125,0.7840059995651245,0.1390919089317321,0.1326812356710434,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425094800069,-623.223388671875,293.4212951660156,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790310889482498,0.9921621084213256,0.9921621084213256,1.0,1.0,-0.767509400844574,0.3308793604373932,0.4366300702095032,0.1272438019514084,0.0,0.0,0.2370039373636245,25.657611846923828,25.0,-0.2261891365051269,-5602.20751953125,59.16603469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1256245523691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681963056325912,0.1682006120681762,-4.313618319429224e-06,0.0,0.0001274929527426,0.0,0.0,6.749614715576172,0.0,0.0,0.0,0.2804858088493347,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358865745365619,-1161.0457763671875,304.1515808105469,0.6552829146385193,0.0810610726475715,0.0737937539815902,293.1982116699219,297.1499938964844,293.1499938964844,0.0718717724084854,-1863.12646484375,304.1543273925781,0.7546676397323608,0.123883917927742,0.1183914765715599,293.17431640625,297.1499938964844,293.1499938964844,0.0701147392392158,-1351.7196044921875,304.1523132324219,0.7503670454025269,0.1218088716268539,0.085907757282257,293.1787414550781,297.1499938964844,293.1499938964844,0.0835202112793922,-2087.735595703125,304.15264892578125,0.7840059995651245,0.1390919089317321,0.1326812356710434,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425094800069,-623.223388671875,293.4212951660156,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790310889482498,0.9921621084213256,0.9921621084213256,1.0,1.0,-0.767509400844574,0.3308793604373932,0.4366300702095032,0.1272438019514084,0.0,0.0,0.2370039373636245,25.657611846923828,25.0,-0.2261891365051269,-5602.20751953125,59.16603469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1256245523691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681963056325912,0.1682006120681762,-4.313618319429224e-06,0.0,0.0001274929527426,0.0,0.0,6.749614715576172,0.0,0.0,0.0,0.2804858088493347,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356052704155445,-1156.4290771484375,304.1515197753906,0.6543286442756653,0.0807356536388397,0.0734990537166595,293.1972351074219,297.1499938964844,293.1499938964844,0.0710616335272789,-1847.7982177734373,304.1542358398437,0.7525718212127686,0.1228581070899963,0.1174157485365867,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758404374122,-1345.6181640625,304.1522827148437,0.7491998076438904,0.1212534084916114,0.0855183750391006,293.1784362792969,297.1499938964844,293.1499938964844,0.0830136016011238,-2077.8662109375,304.1526184082031,0.7826463580131531,0.1384281069040298,0.1320515722036361,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012323321774,-607.5679321289062,293.3644714355469,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787169277667999,0.9922756552696228,0.9922756552696228,1.0,1.0,-0.7647646069526672,0.3297064304351806,0.4350582063198089,0.1266197115182876,0.0,0.0,0.2352940142154693,25.64421463012696,25.0,-0.3753494620323181,-5576.21875,58.75457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1249204128980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670807898044586,0.1670851111412048,-4.311531938583357e-06,0.0,0.0001267783372895,0.0,0.0,6.6994452476501465,0.0,0.0,0.0,0.2802905738353729,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356052704155445,-1156.4290771484375,304.1515197753906,0.6543286442756653,0.0807356536388397,0.0734990537166595,293.1972351074219,297.1499938964844,293.1499938964844,0.0710616335272789,-1847.7982177734373,304.1542358398437,0.7525718212127686,0.1228581070899963,0.1174157485365867,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758404374122,-1345.6181640625,304.1522827148437,0.7491998076438904,0.1212534084916114,0.0855183750391006,293.1784362792969,297.1499938964844,293.1499938964844,0.0830136016011238,-2077.8662109375,304.1526184082031,0.7826463580131531,0.1384281069040298,0.1320515722036361,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012323321774,-607.5679321289062,293.3644714355469,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787169277667999,0.9922756552696228,0.9922756552696228,1.0,1.0,-0.7647646069526672,0.3297064304351806,0.4350582063198089,0.1266197115182876,0.0,0.0,0.2352940142154693,25.64421463012696,25.0,-0.3753494620323181,-5576.21875,58.75457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1249204128980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670807898044586,0.1670851111412048,-4.311531938583357e-06,0.0,0.0001267783372895,0.0,0.0,6.6994452476501465,0.0,0.0,0.0,0.2802905738353729,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.035335324704647,-1151.993896484375,304.1514587402344,0.6534148454666138,0.0804227814078331,0.0732156112790107,293.1962890625,297.1499938964844,293.1499938964844,0.0702703073620796,-1832.8673095703125,304.1541442871094,0.7505349516868591,0.121858462691307,0.1164648383855819,293.1737060546875,297.1499938964844,293.1499938964844,0.069244809448719,-1339.635986328125,304.1522216796875,0.7480599880218506,0.1207084134221077,0.0851362496614456,293.1781005859375,297.1499938964844,293.1499938964844,0.0825155898928642,-2068.172607421875,304.152587890625,0.7813133001327515,0.1377756893634796,0.1314325928688049,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602279454469,-592.0165405273438,293.3079833984375,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096807241439,0.9923961758613586,0.9923961758613586,1.0,1.0,-0.7620844841003418,0.3285549283027649,0.4335295259952545,0.1260270476341247,0.0,0.0,0.2336314022541046,25.630691528320312,25.0,-0.4481429159641266,-5550.5146484375,58.35424423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1242183670401573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166002556681633,0.166006863117218,-4.309521955292439e-06,0.0,0.0001260658464161,0.0,0.0,6.651046276092529,0.0,0.0,0.0,0.2801022827625274,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035335324704647,-1151.993896484375,304.1514587402344,0.6534148454666138,0.0804227814078331,0.0732156112790107,293.1962890625,297.1499938964844,293.1499938964844,0.0702703073620796,-1832.8673095703125,304.1541442871094,0.7505349516868591,0.121858462691307,0.1164648383855819,293.1737060546875,297.1499938964844,293.1499938964844,0.069244809448719,-1339.635986328125,304.1522216796875,0.7480599880218506,0.1207084134221077,0.0851362496614456,293.1781005859375,297.1499938964844,293.1499938964844,0.0825155898928642,-2068.172607421875,304.152587890625,0.7813133001327515,0.1377756893634796,0.1314325928688049,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602279454469,-592.0165405273438,293.3079833984375,0.5514698028564453,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784096807241439,0.9923961758613586,0.9923961758613586,1.0,1.0,-0.7620844841003418,0.3285549283027649,0.4335295259952545,0.1260270476341247,0.0,0.0,0.2336314022541046,25.630691528320312,25.0,-0.4481429159641266,-5550.5146484375,58.35424423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1242183670401573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166002556681633,0.166006863117218,-4.309521955292439e-06,0.0,0.0001260658464161,0.0,0.0,6.651046276092529,0.0,0.0,0.0,0.2801022827625274,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350761041045188,-1147.729736328125,304.1513977050781,0.6525391936302185,0.0801218301057815,0.0729429051280021,293.1953125,297.1499938964844,293.1499938964844,0.0694966241717338,-1818.30908203125,304.154052734375,0.7485532760620117,0.1208835467696189,0.1155374124646186,293.17340087890625,297.1499938964844,293.1499938964844,0.0688213035464286,-1333.767578125,304.1521911621094,0.7469460964202881,0.1201736107468605,0.0847612246870994,293.177734375,297.1499938964844,293.1499938964844,0.082025796175003,-2058.647216796875,304.15252685546875,0.7800058126449585,0.13713438808918,0.1308240592479705,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194892184808,-576.5659790039062,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781091690063476,0.9925166964530944,0.9925166964530944,1.0,1.0,-0.7594662308692932,0.3274242281913757,0.4320420026779175,0.1254634410142898,0.0,0.0,0.2320164144039154,25.61711502075196,25.0,-0.4762021899223327,-5525.109375,57.964603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1235280930995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649612635374069,0.1649655699729919,-4.307586550567066e-06,0.0,0.0001253653026651,0.0,0.0,6.604393482208252,0.0,0.0,0.0,0.2799209356307983,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350761041045188,-1147.729736328125,304.1513977050781,0.6525391936302185,0.0801218301057815,0.0729429051280021,293.1953125,297.1499938964844,293.1499938964844,0.0694966241717338,-1818.30908203125,304.154052734375,0.7485532760620117,0.1208835467696189,0.1155374124646186,293.17340087890625,297.1499938964844,293.1499938964844,0.0688213035464286,-1333.767578125,304.1521911621094,0.7469460964202881,0.1201736107468605,0.0847612246870994,293.177734375,297.1499938964844,293.1499938964844,0.082025796175003,-2058.647216796875,304.15252685546875,0.7800058126449585,0.13713438808918,0.1308240592479705,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194892184808,-576.5659790039062,293.2518005371094,0.5514099597930908,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781091690063476,0.9925166964530944,0.9925166964530944,1.0,1.0,-0.7594662308692932,0.3274242281913757,0.4320420026779175,0.1254634410142898,0.0,0.0,0.2320164144039154,25.61711502075196,25.0,-0.4762021899223327,-5525.109375,57.964603424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.1235280930995941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649612635374069,0.1649655699729919,-4.307586550567066e-06,0.0,0.0001253653026651,0.0,0.0,6.604393482208252,0.0,0.0,0.0,0.2799209356307983,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349503494799137,-1145.6590576171875,304.1513977050781,0.6521150469779968,0.0799756720662117,0.0728104561567306,293.19482421875,297.1499938964844,293.1499938964844,0.0691161155700683,-1811.1639404296875,304.1540222167969,0.7475822567939758,0.1204050257802009,0.115082211792469,293.1732177734375,297.1499938964844,293.1499938964844,0.0686122775077819,-1330.87451171875,304.1521911621094,0.7463985681533813,0.1199099719524383,0.0845763310790062,293.1775817871094,297.1499938964844,293.1499938964844,0.0817838832736015,-2053.9453125,304.15252685546875,0.779361367225647,0.1368178427219391,0.130523681640625,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992173528298,-568.8775024414062,293.2238464355469,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779614090919494,0.9925769567489624,0.9925769567489624,1.0,1.0,-0.758179783821106,0.3268665969371795,0.4313131868839264,0.1251919567584991,0.0,0.0,0.2312258929014206,25.61033058166504,25.0,-0.4750366806983948,-5512.5224609375,57.77370071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1231896802783012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644539982080459,0.1644583046436309,-4.306646587792784e-06,0.0,0.0001250218629138,0.0,0.0,6.581698894500732,0.0,0.0,0.0,0.2798327505588531,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348270013928413,-1143.6265869140625,304.1513671875,0.651699423789978,0.0798322409391403,0.0726804584264755,293.1943359375,297.1499938964844,293.1499938964844,0.068739540874958,-1804.10205078125,304.1539611816406,0.7466234564781189,0.1199321150779724,0.1146323531866073,293.1730651855469,297.1499938964844,293.1499938964844,0.0684049651026725,-1328.0072021484375,304.15216064453125,0.7458568811416626,0.1196487098932266,0.084393098950386,293.1773986816406,297.1499938964844,293.1499938964844,0.0815438404679298,-2049.281494140625,304.1524963378906,0.7787228226661682,0.1365039199590683,0.1302257776260376,293.3172607421875,297.1499938964844,293.1499938964844,0.0014790078857913,-561.2125854492188,293.19598388671875,0.551354706287384,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.177815243601799,0.9926413297653198,0.9926413297653198,1.0,1.0,-0.75690758228302,0.3263138830661773,0.4305936992168426,0.1249270364642143,0.0,0.0,0.2304455935955047,25.603559494018555,25.0,-0.4664441645145416,-5500.01171875,57.58528518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1228565648198127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639549285173416,0.1639592349529266,-4.3057234506704845e-06,0.0,0.0001246837928192,0.0,0.0,6.559391021728516,0.0,0.0,0.0,0.2797461152076721,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345877334475517,-1139.679931640625,304.1513061523437,0.650894284248352,0.0795537754893302,0.0724280849099159,293.1933898925781,297.1499938964844,293.1499938964844,0.0679986029863357,-1790.2354736328125,304.15386962890625,0.7447434067726135,0.1190036013722419,0.1137491539120674,293.1727294921875,297.1499938964844,293.1499938964844,0.0679956749081611,-1322.3529052734375,304.1521301269531,0.7447913885116577,0.119133673608303,0.0840318799018859,293.1770324707031,297.1499938964844,293.1499938964844,0.0810695886611938,-2040.0732421875,304.1524658203125,0.7774637341499329,0.1358842700719833,0.1296377182006836,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387925621122,-545.9591064453125,293.1405639648437,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.177527979016304,0.99277001619339,0.99277001619339,1.0,1.0,-0.7544077038764954,0.3252240419387817,0.4291836619377136,0.1244164034724235,0.0,0.0,0.2289150208234787,25.590106964111328,25.0,-0.432813435792923,-5475.2294921875,57.21614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1222094967961311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629807502031326,0.1629850566387176,-4.303929472371237e-06,0.0,0.0001240271085407,0.0,0.0,6.515908718109131,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345877334475517,-1139.679931640625,304.1513061523437,0.650894284248352,0.0795537754893302,0.0724280849099159,293.1933898925781,297.1499938964844,293.1499938964844,0.0679986029863357,-1790.2354736328125,304.15386962890625,0.7447434067726135,0.1190036013722419,0.1137491539120674,293.1727294921875,297.1499938964844,293.1499938964844,0.0679956749081611,-1322.3529052734375,304.1521301269531,0.7447913885116577,0.119133673608303,0.0840318799018859,293.1770324707031,297.1499938964844,293.1499938964844,0.0810695886611938,-2040.0732421875,304.1524658203125,0.7774637341499329,0.1358842700719833,0.1296377182006836,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387925621122,-545.9591064453125,293.1405639648437,0.5513033866882324,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.177527979016304,0.99277001619339,0.99277001619339,1.0,1.0,-0.7544077038764954,0.3252240419387817,0.4291836619377136,0.1244164034724235,0.0,0.0,0.2289150208234787,25.590106964111328,25.0,-0.432813435792923,-5475.2294921875,57.21614837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1222094967961311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629807502031326,0.1629850566387176,-4.303929472371237e-06,0.0,0.0001240271085407,0.0,0.0,6.515908718109131,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576408922672,-1135.87890625,304.1512451171875,0.6501210331916809,0.0792857259511947,0.0721851587295532,293.1924743652344,297.1499938964844,293.1499938964844,0.0672726780176162,-1776.686279296875,304.15380859375,0.7429088950157166,0.1180964484810829,0.1128863915801048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675930604338646,-1316.798583984375,304.152099609375,0.7437478303909302,0.1186280027031898,0.0836772471666336,293.1766662597656,297.1499938964844,293.1499938964844,0.0806026235222816,-2031.013916015625,304.15240478515625,0.7762268781661987,0.1352749615907669,0.1290594786405563,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988083228468,-530.7922973632812,293.0854797363281,0.5512551665306091,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772471219301223,0.9928986430168152,0.9928986430168152,1.0,1.0,-0.7519631385803223,0.3241537511348724,0.4278093874454498,0.1239291504025459,0.0,0.0,0.2274185419082641,25.57683753967285,25.0,-0.3828517198562622,-5450.7646484375,56.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1215895041823387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620345413684845,0.1620388478040695,-4.302195065974956e-06,0.0,0.0001233978837262,0.0,0.0,6.473750114440918,0.0,0.0,0.0,0.2794137895107269,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576408922672,-1135.87890625,304.1512451171875,0.6501210331916809,0.0792857259511947,0.0721851587295532,293.1924743652344,297.1499938964844,293.1499938964844,0.0672726780176162,-1776.686279296875,304.15380859375,0.7429088950157166,0.1180964484810829,0.1128863915801048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675930604338646,-1316.798583984375,304.152099609375,0.7437478303909302,0.1186280027031898,0.0836772471666336,293.1766662597656,297.1499938964844,293.1499938964844,0.0806026235222816,-2031.013916015625,304.15240478515625,0.7762268781661987,0.1352749615907669,0.1290594786405563,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988083228468,-530.7922973632812,293.0854797363281,0.5512551665306091,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772471219301223,0.9928986430168152,0.9928986430168152,1.0,1.0,-0.7519631385803223,0.3241537511348724,0.4278093874454498,0.1239291504025459,0.0,0.0,0.2274185419082641,25.57683753967285,25.0,-0.3828517198562622,-5450.7646484375,56.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1215895041823387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620345413684845,0.1620388478040695,-4.302195065974956e-06,0.0,0.0001233978837262,0.0,0.0,6.473750114440918,0.0,0.0,0.0,0.2794137895107269,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341362878680229,-1132.2166748046875,304.1512145996094,0.6493778824806213,0.0790276229381561,0.0719512850046157,293.1915283203125,297.1499938964844,293.1499938964844,0.0665609911084175,-1763.4381103515625,304.1537170410156,0.7411167621612549,0.1172096505761146,0.1120431348681449,293.1720275878906,297.1499938964844,293.1499938964844,0.0671968460083007,-1311.340576171875,304.15203857421875,0.7427248954772949,0.1181314215064048,0.0833289995789527,293.1763000488281,297.1499938964844,293.1499938964844,0.0801426693797111,-2022.097900390625,304.1523742675781,0.7750112414360046,0.1346756666898727,0.1284907907247543,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590801972895,-515.7214965820312,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769726127386093,0.9930314421653748,0.9930314421653748,1.0,1.0,-0.7495719790458679,0.3231027126312256,0.4264692664146423,0.1234637275338172,0.0,0.0,0.2259499877691269,25.563825607299805,25.0,-0.3207643628120422,-5426.62109375,56.506649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1209980770945549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611122488975525,0.1611165404319763,-4.30051431976608e-06,0.0,0.0001227976608788,0.0,0.0,6.4327311515808105,0.0,0.0,0.0,0.2792548537254333,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341362878680229,-1132.2166748046875,304.1512145996094,0.6493778824806213,0.0790276229381561,0.0719512850046157,293.1915283203125,297.1499938964844,293.1499938964844,0.0665609911084175,-1763.4381103515625,304.1537170410156,0.7411167621612549,0.1172096505761146,0.1120431348681449,293.1720275878906,297.1499938964844,293.1499938964844,0.0671968460083007,-1311.340576171875,304.15203857421875,0.7427248954772949,0.1181314215064048,0.0833289995789527,293.1763000488281,297.1499938964844,293.1499938964844,0.0801426693797111,-2022.097900390625,304.1523742675781,0.7750112414360046,0.1346756666898727,0.1284907907247543,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590801972895,-515.7214965820312,293.0307922363281,0.5512093901634216,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769726127386093,0.9930314421653748,0.9930314421653748,1.0,1.0,-0.7495719790458679,0.3231027126312256,0.4264692664146423,0.1234637275338172,0.0,0.0,0.2259499877691269,25.563825607299805,25.0,-0.3207643628120422,-5426.62109375,56.506649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1209980770945549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611122488975525,0.1611165404319763,-4.30051431976608e-06,0.0,0.0001227976608788,0.0,0.0,6.4327311515808105,0.0,0.0,0.0,0.2792548537254333,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232720434665,-1128.6868896484375,304.1511535644531,0.648662805557251,0.0787790343165397,0.0717260837554931,293.1906433105469,297.1499938964844,293.1499938964844,0.0658628940582275,-1750.4771728515625,304.1536560058594,0.7393638491630554,0.1163422316312789,0.1112185195088386,293.17169189453125,297.1499938964844,293.1499938964844,0.0668068453669548,-1305.9754638671875,304.1520080566406,0.7417210936546326,0.1176436319947242,0.0829869732260704,293.1759033203125,297.1499938964844,293.1499938964844,0.0796895250678062,-2013.3211669921875,304.15234375,0.7738154530525208,0.1340861320495605,0.1279314160346985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195946812629,-500.74163818359375,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767043769359588,0.9931641817092896,0.9931641817092896,1.0,1.0,-0.7472321391105652,0.3220705687999725,0.4251615405082702,0.1230180114507675,0.0,0.0,0.2245029211044311,25.551164627075195,25.0,-0.2536911368370056,-5402.7998046875,56.16571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.120435394346714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602095365524292,0.160213828086853,-4.298878593544941e-06,0.0,0.0001222266146214,0.0,0.0,6.392653942108154,0.0,0.0,0.0,0.279099702835083,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232720434665,-1128.6868896484375,304.1511535644531,0.648662805557251,0.0787790343165397,0.0717260837554931,293.1906433105469,297.1499938964844,293.1499938964844,0.0658628940582275,-1750.4771728515625,304.1536560058594,0.7393638491630554,0.1163422316312789,0.1112185195088386,293.17169189453125,297.1499938964844,293.1499938964844,0.0668068453669548,-1305.9754638671875,304.1520080566406,0.7417210936546326,0.1176436319947242,0.0829869732260704,293.1759033203125,297.1499938964844,293.1499938964844,0.0796895250678062,-2013.3211669921875,304.15234375,0.7738154530525208,0.1340861320495605,0.1279314160346985,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195946812629,-500.74163818359375,292.9764709472656,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767043769359588,0.9931641817092896,0.9931641817092896,1.0,1.0,-0.7472321391105652,0.3220705687999725,0.4251615405082702,0.1230180114507675,0.0,0.0,0.2245029211044311,25.551164627075195,25.0,-0.2536911368370056,-5402.7998046875,56.16571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022766113281,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.120435394346714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602095365524292,0.160213828086853,-4.298878593544941e-06,0.0,0.0001222266146214,0.0,0.0,6.392653942108154,0.0,0.0,0.0,0.279099702835083,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338194891810417,-1126.965087890625,304.1511535644531,0.6483142971992493,0.078657828271389,0.0716163218021392,293.190185546875,297.1499938964844,293.1499938964844,0.0655182227492332,-1744.0904541015625,304.15362548828125,0.7384997010231018,0.1159148216247558,0.1108122766017913,293.1715087890625,297.1499938964844,293.1499938964844,0.0666138753294944,-1303.3236083984375,304.1520080566406,0.7412253618240356,0.1174026429653167,0.0828180164098739,293.1757202148437,297.1499938964844,293.1499938964844,0.0794651955366134,-2008.9788818359373,304.1523132324219,0.7732239961624146,0.1337945908308029,0.1276548206806183,293.3128356933594,297.1499938964844,293.1499938964844,0.001299925497733,-493.2792053222656,292.949462890625,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765723526477813,0.9932305216789246,0.9932305216789246,1.0,1.0,-0.7460789084434509,0.3215607404708862,0.4245181381702423,0.1228014379739761,0.0,0.0,0.2237849831581115,25.54497718811035,25.0,-0.219304084777832,-5391.00146484375,55.9983024597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1201635301113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597638726234436,0.1597681641578674,-4.2980732359865215e-06,0.0,0.0001219507030327,0.0,0.0,6.3728928565979,0.0,0.0,0.0,0.2790232896804809,4.0,0.0,1.0
