time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337176695466041,-1125.2744140625,304.151123046875,0.6479722261428833,0.0785388648509979,0.0715085938572883,293.18975830078125,297.1499938964844,293.1499938964844,0.065176673233509,-1737.7701416015625,304.153564453125,0.7376442551612854,0.1154919266700744,0.1104103997349739,293.1713562011719,297.1499938964844,293.1499938964844,0.0664223805069923,-1300.69384765625,304.1519775390625,0.7407339215278625,0.117163747549057,0.0826505497097969,293.175537109375,297.1499938964844,293.1499938964844,0.0792424753308296,-2004.6697998046875,304.1523132324219,0.772637128829956,0.1335053890943527,0.1273804605007171,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803361751139,-485.8468017578125,292.92254638671875,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764419078826904,0.99330073595047,0.99330073595047,1.0,1.0,-0.7449380159378052,0.3210556507110595,0.4238823652267456,0.1225892826914787,0.0,0.0,0.2230700552463531,25.538902282714844,25.0,-0.1840516179800033,-5379.28466796875,55.83308792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1198984235525131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593216061592102,0.159325897693634,-4.297277882869821e-06,0.0,0.000121681659948,0.0,0.0,6.353300094604492,0.0,0.0,0.0,0.2789475321769714,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.033519197255373,-1121.97509765625,304.15106201171875,0.6473045945167542,0.0783067867159843,0.0712985396385192,293.1889038085937,297.1499938964844,293.1499938964844,0.0645018145442009,-1725.30615234375,304.15350341796875,0.7359552383422852,0.1146579682826995,0.1096180975437164,293.1710205078125,297.1499938964844,293.1499938964844,0.066043309867382,-1295.493408203125,304.1519470214844,0.7397620677947998,0.1166915372014045,0.0823195874691009,293.1751708984375,297.1499938964844,293.1499938964844,0.0788013786077499,-1996.1409912109373,304.1522827148437,0.7714751362800598,0.1329332292079925,0.1268377602100372,293.3113708496094,297.1499938964844,293.1499938964844,0.001241325167939,-471.0448913574219,292.8689880371094,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761852204799652,0.9934411644935608,0.9934411644935608,1.0,1.0,-0.7426882982254028,0.3200580477714538,0.4226302802562713,0.1221756115555763,0.0,0.0,0.221645638346672,25.52712631225586,25.0,-0.1182145699858665,-5356.0751953125,55.50859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1193855479359626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584447026252746,0.1584489941596985,-4.295706730772508e-06,0.0,0.0001211611524922,0.0,0.0,6.314501762390137,0.0,0.0,0.0,0.2787976264953613,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.033519197255373,-1121.97509765625,304.15106201171875,0.6473045945167542,0.0783067867159843,0.0712985396385192,293.1889038085937,297.1499938964844,293.1499938964844,0.0645018145442009,-1725.30615234375,304.15350341796875,0.7359552383422852,0.1146579682826995,0.1096180975437164,293.1710205078125,297.1499938964844,293.1499938964844,0.066043309867382,-1295.493408203125,304.1519470214844,0.7397620677947998,0.1166915372014045,0.0823195874691009,293.1751708984375,297.1499938964844,293.1499938964844,0.0788013786077499,-1996.1409912109373,304.1522827148437,0.7714751362800598,0.1329332292079925,0.1268377602100372,293.3113708496094,297.1499938964844,293.1499938964844,0.001241325167939,-471.0448913574219,292.8689880371094,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761852204799652,0.9934411644935608,0.9934411644935608,1.0,1.0,-0.7426882982254028,0.3200580477714538,0.4226302802562713,0.1221756115555763,0.0,0.0,0.221645638346672,25.52712631225586,25.0,-0.1182145699858665,-5356.0751953125,55.50859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1193855479359626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584447026252746,0.1584489941596985,-4.295706730772508e-06,0.0,0.0001211611524922,0.0,0.0,6.314501762390137,0.0,0.0,0.0,0.2787976264953613,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268493413925,-1118.7723388671875,304.1510314941406,0.6466560363769531,0.0780815929174423,0.0710948333144187,293.1881103515625,297.1499938964844,293.1499938964844,0.0638363882899284,-1713.04833984375,304.1534423828125,0.7342901825904846,0.1138378009200096,0.1088392063975334,293.1706848144531,297.1499938964844,293.1499938964844,0.0656688585877418,-1290.3634033203125,304.15191650390625,0.7388027310371399,0.1162259355187416,0.0819933339953422,293.1748046875,297.1499938964844,293.1499938964844,0.0783653929829597,-1987.7186279296875,304.1522521972656,0.7703266739845276,0.1323684602975845,0.1263022124767303,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025346513837,-456.3258972167969,292.8157653808594,0.5510364770889282,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.175933688879013,0.9935815334320068,0.9935815334320068,1.0,1.0,-0.7404765486717224,0.3190756142139435,0.4214009344577789,0.1217736825346946,0.0,0.0,0.2202242016792297,25.515857696533203,25.0,-0.0577335469424724,-5333.1474609375,55.19131088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1188919618725776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575751602649688,0.1575794517993927,-4.2941560423059855e-06,0.0,0.0001206602246384,0.0,0.0,6.276091575622559,0.0,0.0,0.0,0.2786493599414825,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268493413925,-1118.7723388671875,304.1510314941406,0.6466560363769531,0.0780815929174423,0.0710948333144187,293.1881103515625,297.1499938964844,293.1499938964844,0.0638363882899284,-1713.04833984375,304.1534423828125,0.7342901825904846,0.1138378009200096,0.1088392063975334,293.1706848144531,297.1499938964844,293.1499938964844,0.0656688585877418,-1290.3634033203125,304.15191650390625,0.7388027310371399,0.1162259355187416,0.0819933339953422,293.1748046875,297.1499938964844,293.1499938964844,0.0783653929829597,-1987.7186279296875,304.1522521972656,0.7703266739845276,0.1323684602975845,0.1263022124767303,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025346513837,-456.3258972167969,292.8157653808594,0.5510364770889282,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.175933688879013,0.9935815334320068,0.9935815334320068,1.0,1.0,-0.7404765486717224,0.3190756142139435,0.4214009344577789,0.1217736825346946,0.0,0.0,0.2202242016792297,25.515857696533203,25.0,-0.0577335469424724,-5333.1474609375,55.19131088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1188919618725776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575751602649688,0.1575794517993927,-4.2941560423059855e-06,0.0,0.0001206602246384,0.0,0.0,6.276091575622559,0.0,0.0,0.0,0.2786493599414825,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403724849224,-1115.6622314453125,304.1510009765625,0.6460249423980713,0.0778629630804061,0.0708971992135047,293.18731689453125,297.1499938964844,293.1499938964844,0.0631799027323722,-1700.9866943359375,304.15338134765625,0.7326460480690002,0.1130306646227836,0.1080730333924293,293.1703796386719,297.1499938964844,293.1499938964844,0.065298892557621,-1285.3018798828125,304.15191650390625,0.737854540348053,0.1157666891813278,0.08167165517807,293.1744689941406,297.1499938964844,293.1499938964844,0.0779344141483306,-1979.400634765625,304.1522216796875,0.7691905498504639,0.1318108737468719,0.1257736086845398,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639792937785,-441.6954040527344,292.7629089355469,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756873279809951,0.993726134300232,0.993726134300232,1.0,1.0,-0.7383012771606445,0.3181087076663971,0.4201925992965698,0.1213811933994293,0.0,0.0,0.218801811337471,25.50519180297852,25.0,-0.0084027722477912,-5310.5,54.88105773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1184152588248252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567104011774063,0.1567146927118301,-4.292622634238796e-06,0.0,0.0001201764316647,0.0,0.0,6.2379560470581055,0.0,0.0,0.0,0.2785022556781769,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403724849224,-1115.6622314453125,304.1510009765625,0.6460249423980713,0.0778629630804061,0.0708971992135047,293.18731689453125,297.1499938964844,293.1499938964844,0.0631799027323722,-1700.9866943359375,304.15338134765625,0.7326460480690002,0.1130306646227836,0.1080730333924293,293.1703796386719,297.1499938964844,293.1499938964844,0.065298892557621,-1285.3018798828125,304.15191650390625,0.737854540348053,0.1157666891813278,0.08167165517807,293.1744689941406,297.1499938964844,293.1499938964844,0.0779344141483306,-1979.400634765625,304.1522216796875,0.7691905498504639,0.1318108737468719,0.1257736086845398,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639792937785,-441.6954040527344,292.7629089355469,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756873279809951,0.993726134300232,0.993726134300232,1.0,1.0,-0.7383012771606445,0.3181087076663971,0.4201925992965698,0.1213811933994293,0.0,0.0,0.218801811337471,25.50519180297852,25.0,-0.0084027722477912,-5310.5,54.88105773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1184152588248252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567104011774063,0.1567146927118301,-4.292622634238796e-06,0.0,0.0001201764316647,0.0,0.0,6.2379560470581055,0.0,0.0,0.0,0.2785022556781769,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329592637717723,-1112.636962890625,304.1509704589844,0.6454089879989624,0.0776502788066864,0.0707050710916519,293.18658447265625,297.1499938964844,293.1499938964844,0.0625313445925712,-1689.1016845703125,304.1533508300781,0.7310183048248291,0.1122352108359336,0.1073182448744773,293.1700744628906,297.1499938964844,293.1499938964844,0.0649330466985702,-1280.3035888671875,304.1518859863281,0.736915647983551,0.1153132542967796,0.0813541337847709,293.17413330078125,297.1499938964844,293.1499938964844,0.0775080472230911,-1971.1795654296875,304.1521911621094,0.7680650353431702,0.131259873509407,0.1252513974905014,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256558354943,-427.152587890625,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754458248615265,0.9938706755638124,0.9938706755638124,1.0,1.0,-0.7361590266227722,0.3171566128730774,0.4190024137496948,0.1209951341152191,0.0,0.0,0.2173758894205093,25.49517250061035,25.0,0.0251541156321764,-5288.12890625,54.57736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1179516389966011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558485031127929,0.1558527946472168,-4.291100594855379e-06,0.0,0.0001197059245896,0.0,0.0,6.200005531311035,0.0,0.0,0.0,0.2783560156822204,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329592637717723,-1112.636962890625,304.1509704589844,0.6454089879989624,0.0776502788066864,0.0707050710916519,293.18658447265625,297.1499938964844,293.1499938964844,0.0625313445925712,-1689.1016845703125,304.1533508300781,0.7310183048248291,0.1122352108359336,0.1073182448744773,293.1700744628906,297.1499938964844,293.1499938964844,0.0649330466985702,-1280.3035888671875,304.1518859863281,0.736915647983551,0.1153132542967796,0.0813541337847709,293.17413330078125,297.1499938964844,293.1499938964844,0.0775080472230911,-1971.1795654296875,304.1521911621094,0.7680650353431702,0.131259873509407,0.1252513974905014,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256558354943,-427.152587890625,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754458248615265,0.9938706755638124,0.9938706755638124,1.0,1.0,-0.7361590266227722,0.3171566128730774,0.4190024137496948,0.1209951341152191,0.0,0.0,0.2173758894205093,25.49517250061035,25.0,0.0251541156321764,-5288.12890625,54.57736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1179516389966011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558485031127929,0.1558527946472168,-4.291100594855379e-06,0.0,0.0001197059245896,0.0,0.0,6.200005531311035,0.0,0.0,0.0,0.2783560156822204,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328706242144107,-1111.154541015625,304.1509704589844,0.6451061964035034,0.0775460451841354,0.0706109553575515,293.18621826171875,297.1499938964844,293.1499938964844,0.0622098334133625,-1683.221435546875,304.1533203125,0.7302095293998718,0.1118415892124176,0.1069448366761207,293.169921875,297.1499938964844,293.1499938964844,0.0647516027092933,-1277.8271484375,304.15185546875,0.7364493012428284,0.1150886043906211,0.0811968594789505,293.1739501953125,297.1499938964844,293.1499938964844,0.0772965177893638,-1967.10400390625,304.15216064453125,0.7675058245658875,0.1309867203235626,0.1249925643205642,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065825819969,-419.9146423339844,292.6842346191406,0.5509224534034729,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753268539905548,0.99394291639328,0.99394291639328,1.0,1.0,-0.7350995540618896,0.3166861236095428,0.4184134304523468,0.1208036318421363,0.0,0.0,0.216661125421524,25.490413665771484,25.0,0.0360867753624916,-5277.04833984375,54.42786407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,305.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5,18000.0,0.0,0.0,0.1177236437797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554182767868042,0.155422568321228,-4.290343440516153e-06,0.0,0.0001194745345856,0.0,0.0,6.181084156036377,0.0,0.0,0.0,0.2782831192016601,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327832996845245,-1109.6929931640625,304.15093994140625,0.6448068618774414,0.0774432718753814,0.070518173277378,293.1858825683594,297.1499938964844,293.1499938964844,0.0618902519345283,-1677.384033203125,304.1532897949219,0.7294039130210876,0.1114507839083671,0.1065741553902626,293.1697692871094,297.1499938964844,293.1499938964844,0.0645711943507194,-1275.36669921875,304.15185546875,0.7359849214553833,0.1148653700947761,0.0810405984520912,293.1737976074219,297.1499938964844,293.1499938964844,0.0770861506462097,-1963.052734375,304.15216064453125,0.7669489979743958,0.1307151764631271,0.1247352883219719,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875712614506,-412.7001953125,292.658203125,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752091199159622,0.9940196871757508,0.9940196871757508,1.0,1.0,-0.734048068523407,0.316219687461853,0.4178283810615539,0.1206128299236297,0.0,0.0,0.2159449905157089,25.48583984375,25.0,0.0419950932264328,-5266.04248046875,54.27997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,305.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1174976602196693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549883931875229,0.1549926847219467,-4.289588105166331e-06,0.0,0.0001192451891256,0.0,0.0,6.162192344665527,0.0,0.0,0.0,0.2782104015350342,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326117500662803,-1106.8187255859375,304.1509094238281,0.6442161202430725,0.0772410407662391,0.0703356936573982,293.1852111816406,297.1499938964844,293.1499938964844,0.0612552799284458,-1665.8082275390625,304.1532592773437,0.7277979254722595,0.110675610601902,0.1058390513062477,293.16949462890625,297.1499938964844,293.1499938964844,0.0642127245664596,-1270.4827880859375,304.1518249511719,0.7350603938102722,0.1144221872091293,0.0807304307818412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766680613160133,-1955.0076904296875,304.1521301269531,0.7658407092094421,0.1301758289337158,0.1242243722081184,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497042676433,-398.3304138183594,292.6063232421875,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749765127897262,0.994173228740692,0.994173228740692,1.0,1.0,-0.731963574886322,0.3152968883514404,0.4166666865348816,0.1202308014035224,0.0,0.0,0.2145099639892578,25.47711753845215,25.0,0.0430562123656272,-5244.2333984375,53.98808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1170490980148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541302949190139,0.1541345715522766,-4.288083346182248e-06,0.0,0.0001187899542856,0.0,0.0,6.1245222091674805,0.0,0.0,0.0,0.278065413236618,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326117500662803,-1106.8187255859375,304.1509094238281,0.6442161202430725,0.0772410407662391,0.0703356936573982,293.1852111816406,297.1499938964844,293.1499938964844,0.0612552799284458,-1665.8082275390625,304.1532592773437,0.7277979254722595,0.110675610601902,0.1058390513062477,293.16949462890625,297.1499938964844,293.1499938964844,0.0642127245664596,-1270.4827880859375,304.1518249511719,0.7350603938102722,0.1144221872091293,0.0807304307818412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766680613160133,-1955.0076904296875,304.1521301269531,0.7658407092094421,0.1301758289337158,0.1242243722081184,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497042676433,-398.3304138183594,292.6063232421875,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749765127897262,0.994173228740692,0.994173228740692,1.0,1.0,-0.731963574886322,0.3152968883514404,0.4166666865348816,0.1202308014035224,0.0,0.0,0.2145099639892578,25.47711753845215,25.0,0.0430562123656272,-5244.2333984375,53.98808670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1170490980148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541302949190139,0.1541345715522766,-4.288083346182248e-06,0.0,0.0001187899542856,0.0,0.0,6.1245222091674805,0.0,0.0,0.0,0.278065413236618,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324443839490413,-1104.010498046875,304.15087890625,0.6436355710029602,0.0770432725548744,0.0701573565602302,293.1846008300781,297.1499938964844,293.1499938964844,0.0606260411441326,-1654.366943359375,304.1532287597656,0.7261974215507507,0.1099091172218322,0.1051123961806297,293.1692199707031,297.1499938964844,293.1499938964844,0.0638574883341789,-1265.650146484375,304.1518249511719,0.7341410517692566,0.1139834225177764,0.0804234445095062,293.1731872558594,297.1499938964844,293.1499938964844,0.0762536525726318,-1947.0418701171875,304.1521301269531,0.7647393941879272,0.1296415627002716,0.1237183883786201,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120603255927,-384.0453796386719,292.5547180175781,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747478693723678,0.9943267703056335,0.9943267703056335,1.0,1.0,-0.729904055595398,0.3143885433673858,0.4155154824256897,0.1198460832238197,0.0,0.0,0.2130723893642425,25.469009399414062,25.0,0.0294942762702703,-5222.71484375,53.701454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1166035234928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532749980688095,0.1532792896032333,-4.286587682145182e-06,0.0,0.0001183377535198,0.0,0.0,6.087029933929443,0.0,0.0,0.0,0.277921199798584,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324443839490413,-1104.010498046875,304.15087890625,0.6436355710029602,0.0770432725548744,0.0701573565602302,293.1846008300781,297.1499938964844,293.1499938964844,0.0606260411441326,-1654.366943359375,304.1532287597656,0.7261974215507507,0.1099091172218322,0.1051123961806297,293.1692199707031,297.1499938964844,293.1499938964844,0.0638574883341789,-1265.650146484375,304.1518249511719,0.7341410517692566,0.1139834225177764,0.0804234445095062,293.1731872558594,297.1499938964844,293.1499938964844,0.0762536525726318,-1947.0418701171875,304.1521301269531,0.7647393941879272,0.1296415627002716,0.1237183883786201,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120603255927,-384.0453796386719,292.5547180175781,0.550794243812561,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747478693723678,0.9943267703056335,0.9943267703056335,1.0,1.0,-0.729904055595398,0.3143885433673858,0.4155154824256897,0.1198460832238197,0.0,0.0,0.2130723893642425,25.469009399414062,25.0,0.0294942762702703,-5222.71484375,53.701454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1166035234928131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532749980688095,0.1532792896032333,-4.286587682145182e-06,0.0,0.0001183377535198,0.0,0.0,6.087029933929443,0.0,0.0,0.0,0.277921199798584,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322807393968105,-1101.2607421875,304.15087890625,0.6430635452270508,0.0768493935465812,0.0699826404452323,293.1840209960937,297.1499938964844,293.1499938964844,0.0600017383694648,-1643.0447998046875,304.1531982421875,0.7245982885360718,0.109150193631649,0.1043931171298027,293.1689453125,297.1499938964844,293.1499938964844,0.063505120575428,-1260.86328125,304.1517944335937,0.7332255840301514,0.113548532128334,0.080119252204895,293.17291259765625,297.1499938964844,293.1499938964844,0.0758424997329711,-1939.1475830078125,304.152099609375,0.763643741607666,0.1291117817163467,0.123216763138771,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746330906637,-369.8428649902344,292.5034484863281,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745228171348571,0.994481325149536,0.994481325149536,1.0,1.0,-0.7278664112091064,0.3134945034980774,0.4143718779087066,0.1194554567337036,0.0,0.0,0.2116353213787078,25.46148109436035,25.0,0.0017141256248578,-5201.49365234375,53.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1161588430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152424082159996,0.1524283736944198,-4.285102477297187e-06,0.0,0.0001178864549729,0.0,0.0,6.049782752990723,0.0,0.0,0.0,0.2777779996395111,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322807393968105,-1101.2607421875,304.15087890625,0.6430635452270508,0.0768493935465812,0.0699826404452323,293.1840209960937,297.1499938964844,293.1499938964844,0.0600017383694648,-1643.0447998046875,304.1531982421875,0.7245982885360718,0.109150193631649,0.1043931171298027,293.1689453125,297.1499938964844,293.1499938964844,0.063505120575428,-1260.86328125,304.1517944335937,0.7332255840301514,0.113548532128334,0.080119252204895,293.17291259765625,297.1499938964844,293.1499938964844,0.0758424997329711,-1939.1475830078125,304.152099609375,0.763643741607666,0.1291117817163467,0.123216763138771,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746330906637,-369.8428649902344,292.5034484863281,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745228171348571,0.994481325149536,0.994481325149536,1.0,1.0,-0.7278664112091064,0.3134945034980774,0.4143718779087066,0.1194554567337036,0.0,0.0,0.2116353213787078,25.46148109436035,25.0,0.0017141256248578,-5201.49365234375,53.41957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1161588430404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152424082159996,0.1524283736944198,-4.285102477297187e-06,0.0,0.0001178864549729,0.0,0.0,6.049782752990723,0.0,0.0,0.0,0.2777779996395111,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321205556392669,-1098.5655517578125,304.1508483886719,0.6424987316131592,0.0766590535640716,0.0698112249374389,293.1834716796875,297.1499938964844,293.1499938964844,0.0593818984925746,-1631.8328857421875,304.1531677246094,0.7229970097541809,0.1083982065320015,0.1036806181073188,293.1687316894531,297.1499938964844,293.1499938964844,0.0631554052233696,-1256.119384765625,304.1517944335937,0.7323127388954163,0.1131171807646751,0.0798176303505897,293.1726379394531,297.1499938964844,293.1499938964844,0.075434386730194,-1931.3206787109373,304.1520690917969,0.7625527381896973,0.1285860985517501,0.1227191612124443,293.3037414550781,297.1499938964844,293.1499938964844,0.00093742395984,-355.7234802246094,292.4524230957031,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011474609375,0.994635820388794,0.994635820388794,1.0,1.0,-0.725848913192749,0.3126151263713836,0.4132337570190429,0.119055762887001,0.0,0.0,0.2102028727531433,25.45452690124512,25.0,-0.0369342602789402,-5180.59228515625,53.14215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1157138124108314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515798270702362,0.1515841037034988,-4.28363182436442e-06,0.0,0.0001174348071799,0.0,0.0,6.012876987457275,0.0,0.0,0.0,0.2776361405849457,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321205556392669,-1098.5655517578125,304.1508483886719,0.6424987316131592,0.0766590535640716,0.0698112249374389,293.1834716796875,297.1499938964844,293.1499938964844,0.0593818984925746,-1631.8328857421875,304.1531677246094,0.7229970097541809,0.1083982065320015,0.1036806181073188,293.1687316894531,297.1499938964844,293.1499938964844,0.0631554052233696,-1256.119384765625,304.1517944335937,0.7323127388954163,0.1131171807646751,0.0798176303505897,293.1726379394531,297.1499938964844,293.1499938964844,0.075434386730194,-1931.3206787109373,304.1520690917969,0.7625527381896973,0.1285860985517501,0.1227191612124443,293.3037414550781,297.1499938964844,293.1499938964844,0.00093742395984,-355.7234802246094,292.4524230957031,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743011474609375,0.994635820388794,0.994635820388794,1.0,1.0,-0.725848913192749,0.3126151263713836,0.4132337570190429,0.119055762887001,0.0,0.0,0.2102028727531433,25.45452690124512,25.0,-0.0369342602789402,-5180.59228515625,53.14215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1157138124108314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515798270702362,0.1515841037034988,-4.28363182436442e-06,0.0,0.0001174348071799,0.0,0.0,6.012876987457275,0.0,0.0,0.0,0.2776361405849457,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320416651666164,-1097.23681640625,304.1508483886719,0.6422186493873596,0.0765650942921638,0.0697266533970832,293.1832275390625,297.1499938964844,293.1499938964844,0.0590735040605068,-1626.2652587890625,304.15313720703125,0.7221944332122803,0.1080245897173881,0.1033267006278038,293.1686096191406,297.1499938964844,293.1499938964844,0.0629814639687538,-1253.7625732421875,304.1517639160156,0.7318569421768188,0.1129027232527732,0.0796676948666572,293.1725158691406,297.1499938964844,293.1499938964844,0.0752313956618309,-1927.430908203125,304.1520690917969,0.762008786201477,0.1283246874809265,0.1224717497825622,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189016418531,-348.69512939453125,292.427001953125,0.5506481528282166,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741915047168731,0.9947130680084229,0.9947130680084229,1.0,1.0,-0.7248470783233643,0.3121809959411621,0.4126660823822021,0.1188516169786453,0.0,0.0,0.2094898223876953,25.451261520385746,25.0,-0.0591245032846927,-5170.267578125,53.00503158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1154909655451774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511609852313995,0.1511652618646621,-4.2829033191083e-06,0.0,0.0001172086485894,0.0,0.0,5.994586944580078,0.0,0.0,0.0,0.2775658667087555,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319635085761547,-1095.919677734375,304.1508178710937,0.6419398784637451,0.0764718726277351,0.0696427673101425,293.1829833984375,297.1499938964844,293.1499938964844,0.0587660036981105,-1620.7210693359375,304.15313720703125,0.7213897705078125,0.1076524183154106,0.1029741913080215,293.1684875488281,297.1499938964844,293.1499938964844,0.0628080815076828,-1251.4149169921875,304.1517639160156,0.7314013838768005,0.1126889884471893,0.0795183032751083,293.1723937988281,297.1499938964844,293.1499938964844,0.075029045343399,-1923.555908203125,304.1520690917969,0.7614655494689941,0.1280641257762909,0.1222251951694488,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004342136904,-341.6877136230469,292.40167236328125,0.5506163835525513,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740826219320297,0.9947939515113832,0.9947939515113832,1.0,1.0,-0.7238494753837585,0.3117506802082062,0.4120988249778747,0.118644118309021,0.0,0.0,0.208779752254486,25.448137283325195,25.0,-0.0827274546027183,-5160.03076171875,52.86889266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1152678951621055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507448256015777,0.1507491022348404,-4.28217981607304e-06,0.0,0.0001169822644442,0.0,0.0,5.9764251708984375,0.0,0.0,0.0,0.2774960994720459,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.031809527426958,-1093.3218994140625,304.1508178710937,0.6413862109184265,0.0762877315282821,0.0694771558046341,293.1825256347656,297.1499938964844,293.1499938964844,0.0581538490951061,-1609.7054443359375,304.1531066894531,0.7197732329368591,0.1069125905632972,0.1022736132144928,293.16827392578125,297.1499938964844,293.1499938964844,0.062463030219078,-1246.7484130859375,304.1517639160156,0.730490505695343,0.1122637912631034,0.0792211592197418,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263638138771,-1915.8514404296875,304.15203857421875,0.7603813409805298,0.1275456994771957,0.1217347234487533,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637008140794,-327.7496337890625,292.3511962890625,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738672703504562,0.9949557185173036,0.9949557185173036,1.0,1.0,-0.7218676805496216,0.3109023571014404,0.4109653532505035,0.1182171031832695,0.0,0.0,0.2073730081319809,25.442346572875977,25.0,-0.1290793865919113,-5139.85546875,52.599700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1148213818669319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499230563640594,0.1499273478984832,-4.280753273633309e-06,0.0,0.0001165291032521,0.0,0.0,5.940599918365479,0.0,0.0,0.0,0.2773585021495819,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.031809527426958,-1093.3218994140625,304.1508178710937,0.6413862109184265,0.0762877315282821,0.0694771558046341,293.1825256347656,297.1499938964844,293.1499938964844,0.0581538490951061,-1609.7054443359375,304.1531066894531,0.7197732329368591,0.1069125905632972,0.1022736132144928,293.16827392578125,297.1499938964844,293.1499938964844,0.062463030219078,-1246.7484130859375,304.1517639160156,0.730490505695343,0.1122637912631034,0.0792211592197418,293.1721496582031,297.1499938964844,293.1499938964844,0.0746263638138771,-1915.8514404296875,304.15203857421875,0.7603813409805298,0.1275456994771957,0.1217347234487533,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637008140794,-327.7496337890625,292.3511962890625,0.5505498647689819,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738672703504562,0.9949557185173036,0.9949557185173036,1.0,1.0,-0.7218676805496216,0.3109023571014404,0.4109653532505035,0.1182171031832695,0.0,0.0,0.2073730081319809,25.442346572875977,25.0,-0.1290793865919113,-5139.85546875,52.599700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1148213818669319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499230563640594,0.1499273478984832,-4.280753273633309e-06,0.0,0.0001165291032521,0.0,0.0,5.940599918365479,0.0,0.0,0.0,0.2773585021495819,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031657874584198,-1090.760009765625,304.1507873535156,0.6408357620239258,0.0761058181524276,0.0693136602640152,293.1820983886719,297.1499938964844,293.1499938964844,0.0575442500412464,-1598.7633056640625,304.153076171875,0.7181417942047119,0.1061772033572197,0.101577416062355,293.1680908203125,297.1499938964844,293.1499938964844,0.0621196143329143,-1242.110595703125,304.1517333984375,0.7295785546302795,0.1118408069014549,0.0789256542921066,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256268858909,-1908.193359375,304.15203857421875,0.7592987418174744,0.1270299404859542,0.1212468817830085,293.3009948730469,297.1499938964844,293.1499938964844,0.000827160605695,-313.8851318359375,292.3009948730469,0.5504797101020813,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736543923616409,0.995117485523224,0.995117485523224,1.0,1.0,-0.7198987603187561,0.3100684583187103,0.4098303318023681,0.1177727952599525,0.0,0.0,0.2059847563505172,25.43705177307129,25.0,-0.1759092211723327,-5120.04443359375,52.33383560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1143752932548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491157114505767,0.1491199880838394,-4.279352651792578e-06,0.0,0.0001160763786174,0.0,0.0,5.905446529388428,0.0,0.0,0.0,0.277223527431488,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031657874584198,-1090.760009765625,304.1507873535156,0.6408357620239258,0.0761058181524276,0.0693136602640152,293.1820983886719,297.1499938964844,293.1499938964844,0.0575442500412464,-1598.7633056640625,304.153076171875,0.7181417942047119,0.1061772033572197,0.101577416062355,293.1680908203125,297.1499938964844,293.1499938964844,0.0621196143329143,-1242.110595703125,304.1517333984375,0.7295785546302795,0.1118408069014549,0.0789256542921066,293.17193603515625,297.1499938964844,293.1499938964844,0.0742256268858909,-1908.193359375,304.15203857421875,0.7592987418174744,0.1270299404859542,0.1212468817830085,293.3009948730469,297.1499938964844,293.1499938964844,0.000827160605695,-313.8851318359375,292.3009948730469,0.5504797101020813,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736543923616409,0.995117485523224,0.995117485523224,1.0,1.0,-0.7198987603187561,0.3100684583187103,0.4098303318023681,0.1177727952599525,0.0,0.0,0.2059847563505172,25.43705177307129,25.0,-0.1759092211723327,-5120.04443359375,52.33383560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.1143752932548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491157114505767,0.1491199880838394,-4.279352651792578e-06,0.0,0.0001160763786174,0.0,0.0,5.905446529388428,0.0,0.0,0.0,0.277223527431488,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081998705863,-1088.2281494140625,304.1507873535156,0.6402873396873474,0.0759256929159164,0.0691519081592559,293.18170166015625,297.1499938964844,293.1499938964844,0.056936640292406,-1587.8841552734375,304.153076171875,0.7164907455444336,0.1054455190896987,0.1008849143981933,293.1679077148437,297.1499938964844,293.1499938964844,0.0617775209248065,-1237.497314453125,304.1517333984375,0.7286642789840698,0.1114196330308914,0.0786314904689788,293.1717224121094,297.1499938964844,293.1499938964844,0.0738264992833137,-1900.5753173828125,304.1520080566406,0.758216917514801,0.1265164017677307,0.1207612752914428,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908009574748,-300.0893859863281,292.25103759765625,0.5504056811332703,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734437346458435,0.9952858090400696,0.9952858090400696,1.0,1.0,-0.7179406881332397,0.309249073266983,0.4086916148662567,0.1173088550567627,0.0,0.0,0.2046190351247787,25.43223190307617,25.0,-0.2260389775037765,-5100.61083984375,52.07096099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1139308288693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483247727155685,0.1483290493488311,-4.277981133782305e-06,0.0,0.0001156253129011,0.0,0.0,5.871049404144287,0.0,0.0,0.0,0.2770915627479553,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081998705863,-1088.2281494140625,304.1507873535156,0.6402873396873474,0.0759256929159164,0.0691519081592559,293.18170166015625,297.1499938964844,293.1499938964844,0.056936640292406,-1587.8841552734375,304.153076171875,0.7164907455444336,0.1054455190896987,0.1008849143981933,293.1679077148437,297.1499938964844,293.1499938964844,0.0617775209248065,-1237.497314453125,304.1517333984375,0.7286642789840698,0.1114196330308914,0.0786314904689788,293.1717224121094,297.1499938964844,293.1499938964844,0.0738264992833137,-1900.5753173828125,304.1520080566406,0.758216917514801,0.1265164017677307,0.1207612752914428,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908009574748,-300.0893859863281,292.25103759765625,0.5504056811332703,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734437346458435,0.9952858090400696,0.9952858090400696,1.0,1.0,-0.7179406881332397,0.309249073266983,0.4086916148662567,0.1173088550567627,0.0,0.0,0.2046190351247787,25.43223190307617,25.0,-0.2260389775037765,-5100.61083984375,52.07096099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1139308288693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483247727155685,0.1483290493488311,-4.277981133782305e-06,0.0,0.0001156253129011,0.0,0.0,5.871049404144287,0.0,0.0,0.0,0.2770915627479553,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602276146411,-1085.7218017578125,304.1507568359375,0.6397396922111511,0.075747013092041,0.0689915642142295,293.18133544921875,297.1499938964844,293.1499938964844,0.0563304759562015,-1577.058349609375,304.1530456542969,0.7148151397705078,0.1047169715166091,0.1001955568790435,293.167724609375,297.1499938964844,293.1499938964844,0.0614364594221115,-1232.9049072265625,304.1517333984375,0.7277466058731079,0.1109999120235443,0.0783384442329406,293.1715393066406,297.1499938964844,293.1499938964844,0.073428675532341,-1892.9918212890625,304.1520080566406,0.7571349143981934,0.1260047107934951,0.1202775314450264,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546576089225,-286.3759460449219,292.2013244628906,0.550327718257904,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732351034879684,0.9954541325569152,0.9954541325569152,1.0,1.0,-0.7159919738769531,0.3084449172019958,0.4075470566749573,0.1168215423822403,0.0,0.0,0.2032808512449264,25.42786407470703,25.0,-0.2791593968868255,-5081.5859375,51.81082534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1134895682334899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475528925657272,0.1475571691989898,-4.276644176570699e-06,0.0,0.0001151774849859,0.0,0.0,5.837522983551025,0.0,0.0,0.0,0.2769629061222076,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602276146411,-1085.7218017578125,304.1507568359375,0.6397396922111511,0.075747013092041,0.0689915642142295,293.18133544921875,297.1499938964844,293.1499938964844,0.0563304759562015,-1577.058349609375,304.1530456542969,0.7148151397705078,0.1047169715166091,0.1001955568790435,293.167724609375,297.1499938964844,293.1499938964844,0.0614364594221115,-1232.9049072265625,304.1517333984375,0.7277466058731079,0.1109999120235443,0.0783384442329406,293.1715393066406,297.1499938964844,293.1499938964844,0.073428675532341,-1892.9918212890625,304.1520080566406,0.7571349143981934,0.1260047107934951,0.1202775314450264,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546576089225,-286.3759460449219,292.2013244628906,0.550327718257904,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732351034879684,0.9954541325569152,0.9954541325569152,1.0,1.0,-0.7159919738769531,0.3084449172019958,0.4075470566749573,0.1168215423822403,0.0,0.0,0.2032808512449264,25.42786407470703,25.0,-0.2791593968868255,-5081.5859375,51.81082534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1134895682334899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475528925657272,0.1475571691989898,-4.276644176570699e-06,0.0,0.0001151774849859,0.0,0.0,5.837522983551025,0.0,0.0,0.0,0.2769629061222076,4.0,0.0,1.0
