time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312867872416973,-1084.4765625,304.1507568359375,0.639465868473053,0.0756580978631973,0.0689118281006813,293.18115234375,297.1499938964844,293.1499938964844,0.056027814745903,-1571.6629638671875,304.1530456542969,0.7139664888381958,0.1043536961078643,0.099851906299591,293.16766357421875,297.1499938964844,293.1499938964844,0.0612662285566329,-1230.6153564453125,304.1517333984375,0.7272861003875732,0.1107904985547065,0.0781922712922096,293.17144775390625,297.1499938964844,293.1499938964844,0.0732301697134971,-1889.2113037109373,304.1520080566406,0.7565935850143433,0.1257494390010833,0.1200362592935562,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366631180047,-279.548583984375,292.1765441894531,0.550287127494812,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731315106153488,0.995538294315338,0.995538294315338,1.0,1.0,-0.7150205969810486,0.3080483973026275,0.406972199678421,0.1165687963366508,0.0,0.0,0.2026236355304718,25.42585563659668,25.0,-0.3034288883209228,-5072.23486328125,51.68170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.1132707074284553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471749544143676,0.1471792161464691,-4.275990249880124e-06,0.0,0.0001149553645518,0.0,0.0,5.821121692657471,0.0,0.0,0.0,0.2768999636173248,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312136895954608,-1083.2362060546875,304.1507568359375,0.6391919255256653,0.0755695328116417,0.0688323676586151,293.1809997558594,297.1499938964844,293.1499938964844,0.0557253509759902,-1566.2777099609375,304.1530456542969,0.7131096124649048,0.1039910018444061,0.0995088368654251,293.1675720214844,297.1499938964844,293.1499938964844,0.0610961802303791,-1228.329833984375,304.1517028808594,0.7268244028091431,0.1105814203619957,0.0780463069677352,293.1713562011719,297.1499938964844,293.1499938964844,0.0730318576097488,-1885.43701171875,304.1520080566406,0.7560518383979797,0.1254944652318954,0.1197953149676323,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187197334133,-272.7406616210937,292.15185546875,0.550245463848114,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.173028364777565,0.9956232309341432,0.9956232309341432,1.0,1.0,-0.7140508890151978,0.3076555430889129,0.4063953757286072,0.1163098290562629,0.0,0.0,0.2019751071929931,25.42396354675293,25.0,-0.3235930502414703,-5062.99658203125,51.55320358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.113053411245346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468028128147125,0.1468070894479751,-4.275346327631269e-06,0.0,0.0001147348375525,0.0,0.0,5.804981708526611,0.0,0.0,0.0,0.2768380641937256,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310683287680149,-1080.76708984375,304.1507568359375,0.6386433243751526,0.0753927528858184,0.0686741098761558,293.1806945800781,297.1499938964844,293.1499938964844,0.0551206991076469,-1555.5318603515625,304.1530456542969,0.7113685011863708,0.1032670214772224,0.0988241508603096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563890516757,-1223.767822265625,304.1517028808594,0.7258966565132141,0.1101635918021202,0.0777548775076866,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355984807014,-1877.9024658203125,304.1520080566406,0.7549670338630676,0.1249852627515792,0.1193142011761665,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829827907495,-259.1815490722656,292.1026306152344,0.5501589179039001,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728232651948928,0.9957931041717528,0.9957931041717528,1.0,1.0,-0.7121157646179199,0.3068806529045105,0.4052351117134094,0.1157724559307098,0.0,0.0,0.200703963637352,25.42050743103028,25.0,-0.3558129370212555,-5044.85107421875,51.29783248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.112624317407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460757702589035,0.1460800468921661,-4.27409031544812e-06,0.0,0.0001142993642133,0.0,0.0,5.773476600646973,0.0,0.0,0.0,0.2767172455787658,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310683287680149,-1080.76708984375,304.1507568359375,0.6386433243751526,0.0753927528858184,0.0686741098761558,293.1806945800781,297.1499938964844,293.1499938964844,0.0551206991076469,-1555.5318603515625,304.1530456542969,0.7113685011863708,0.1032670214772224,0.0988241508603096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607563890516757,-1223.767822265625,304.1517028808594,0.7258966565132141,0.1101635918021202,0.0777548775076866,293.17120361328125,297.1499938964844,293.1499938964844,0.0726355984807014,-1877.9024658203125,304.1520080566406,0.7549670338630676,0.1249852627515792,0.1193142011761665,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829827907495,-259.1815490722656,292.1026306152344,0.5501589179039001,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728232651948928,0.9957931041717528,0.9957931041717528,1.0,1.0,-0.7121157646179199,0.3068806529045105,0.4052351117134094,0.1157724559307098,0.0,0.0,0.200703963637352,25.42050743103028,25.0,-0.3558129370212555,-5044.85107421875,51.29783248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.112624317407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460757702589035,0.1460800468921661,-4.27409031544812e-06,0.0,0.0001142993642133,0.0,0.0,5.773476600646973,0.0,0.0,0.0,0.2767172455787658,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309214778244495,-1078.2685546875,304.1507568359375,0.6380839347839355,0.0752125158905983,0.0685138925909996,293.180419921875,297.1499938964844,293.1499938964844,0.0545160323381423,-1544.8111572265625,304.1530456542969,0.7095837593078613,0.1025444716215133,0.098140999674797,293.1673583984375,297.1499938964844,293.1499938964844,0.0604143179953098,-1219.181396484375,304.1517028808594,0.7249546647071838,0.1097420677542686,0.0774618163704872,293.1710510253906,297.1499938964844,293.1499938964844,0.0722395181655883,-1870.3807373046875,304.1519775390625,0.7538779377937317,0.1244766563177108,0.1188338100910186,293.296630859375,297.1499938964844,293.1499938964844,0.0006474446854554,-245.69778442382807,292.0536804199219,0.5500665903091431,0.050000000745058,0.2288368344306945,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.1593322753906,1.0,0.1726195514202118,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101792693138123,0.306116908788681,0.4040623605251312,0.1152082607150077,0.0,0.0,0.1994692534208297,25.417734146118164,25.0,-0.3661455512046814,-5027.14111328125,51.044044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.112204372882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453727334737777,0.1453770101070404,-4.272877504263306e-06,0.0,0.0001138731749961,0.0,0.0,5.74304723739624,0.0,0.0,0.0,0.276600569486618,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309214778244495,-1078.2685546875,304.1507568359375,0.6380839347839355,0.0752125158905983,0.0685138925909996,293.180419921875,297.1499938964844,293.1499938964844,0.0545160323381423,-1544.8111572265625,304.1530456542969,0.7095837593078613,0.1025444716215133,0.098140999674797,293.1673583984375,297.1499938964844,293.1499938964844,0.0604143179953098,-1219.181396484375,304.1517028808594,0.7249546647071838,0.1097420677542686,0.0774618163704872,293.1710510253906,297.1499938964844,293.1499938964844,0.0722395181655883,-1870.3807373046875,304.1519775390625,0.7538779377937317,0.1244766563177108,0.1188338100910186,293.296630859375,297.1499938964844,293.1499938964844,0.0006474446854554,-245.69778442382807,292.0536804199219,0.5500665903091431,0.050000000745058,0.2288368344306945,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.1593322753906,1.0,0.1726195514202118,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101792693138123,0.306116908788681,0.4040623605251312,0.1152082607150077,0.0,0.0,0.1994692534208297,25.417734146118164,25.0,-0.3661455512046814,-5027.14111328125,51.044044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.112204372882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453727334737777,0.1453770101070404,-4.272877504263306e-06,0.0,0.0001138731749961,0.0,0.0,5.74304723739624,0.0,0.0,0.0,0.276600569486618,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314590372145175,-1087.511474609375,304.1495666503906,0.6406156420707703,0.0760682746767997,0.0690928474068641,293.1747741699219,297.1499938964844,293.1499938964844,0.0546369664371013,-1547.1041259765625,304.1517944335937,0.7108865976333618,0.1029262021183967,0.098275251686573,293.1620483398437,297.1499938964844,293.1499938964844,0.0607607699930667,-1223.94189453125,304.1505432128906,0.7266979217529297,0.1103878021240234,0.077754758298397,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155621767044,-1875.7938232421875,304.1508483886719,0.7555318474769592,0.1250602602958679,0.1191628500819206,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264675175771,-237.76210021972656,292.0206298828125,0.5509488582611084,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.1557922363281,1.0,0.1724858880043029,0.9961390495300292,0.9961390495300292,1.0,1.0,-0.711743950843811,0.3068905174732208,0.4048534035682678,0.1153143867850303,0.0,0.0,0.198598563671112,25.264522552490234,25.0,-6.7363600730896,-5020.33642578125,51.06093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1118049174547195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670757770538,0.1447713524103164,-4.271714715287089e-06,0.0,0.0001134677731897,0.0,0.0,5.716701984405518,0.0,0.0,0.0,0.2764993906021118,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314590372145175,-1087.511474609375,304.1495666503906,0.6406156420707703,0.0760682746767997,0.0690928474068641,293.1747741699219,297.1499938964844,293.1499938964844,0.0546369664371013,-1547.1041259765625,304.1517944335937,0.7108865976333618,0.1029262021183967,0.098275251686573,293.1620483398437,297.1499938964844,293.1499938964844,0.0607607699930667,-1223.94189453125,304.1505432128906,0.7266979217529297,0.1103878021240234,0.077754758298397,293.16558837890625,297.1499938964844,293.1499938964844,0.0725155621767044,-1875.7938232421875,304.1508483886719,0.7555318474769592,0.1250602602958679,0.1191628500819206,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264675175771,-237.76210021972656,292.0206298828125,0.5509488582611084,0.050000000745058,0.22880619764328,291.1571044921875,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.1557922363281,1.0,0.1724858880043029,0.9961390495300292,0.9961390495300292,1.0,1.0,-0.711743950843811,0.3068905174732208,0.4048534035682678,0.1153143867850303,0.0,0.0,0.198598563671112,25.264522552490234,25.0,-6.7363600730896,-5020.33642578125,51.06093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.1118049174547195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670757770538,0.1447713524103164,-4.271714715287089e-06,0.0,0.0001134677731897,0.0,0.0,5.716701984405518,0.0,0.0,0.0,0.2764993906021118,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318398363888263,-1094.0877685546875,304.14910888671875,0.6421987414360046,0.0763928890228271,0.0694678649306297,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804852783679,-1548.0340576171875,304.1511535644531,0.7114325165748596,0.102836012840271,0.098275288939476,293.1597595214844,297.1499938964844,293.1499938964844,0.0610096082091331,-1227.4019775390625,304.14996337890625,0.7277040481567383,0.1105465590953826,0.0779273509979248,293.1631164550781,297.1499938964844,293.1499938964844,0.0727207362651825,-1879.8707275390625,304.1502380371094,0.7564753293991089,0.1251682937145233,0.1193498522043228,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022985908202,-228.6602478027344,291.9797058105469,0.5514504909515381,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724032908678054,0.9963151216506958,0.9963151216506958,1.0,1.0,-0.7126052379608154,0.307345986366272,0.4052592515945434,0.1153076961636543,0.0,0.0,0.1993499249219894,25.17684936523437,25.0,-8.992069244384766,-5023.8662109375,51.0660285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.11148002743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449650377035141,0.1449692994356155,-4.271332272764994e-06,0.0,0.0001131380558945,0.0,0.0,5.724308013916016,0.0,0.0,0.0,0.2765193581581116,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318398363888263,-1094.0877685546875,304.14910888671875,0.6421987414360046,0.0763928890228271,0.0694678649306297,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804852783679,-1548.0340576171875,304.1511535644531,0.7114325165748596,0.102836012840271,0.098275288939476,293.1597595214844,297.1499938964844,293.1499938964844,0.0610096082091331,-1227.4019775390625,304.14996337890625,0.7277040481567383,0.1105465590953826,0.0779273509979248,293.1631164550781,297.1499938964844,293.1499938964844,0.0727207362651825,-1879.8707275390625,304.1502380371094,0.7564753293991089,0.1251682937145233,0.1193498522043228,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022985908202,-228.6602478027344,291.9797058105469,0.5514504909515381,0.050000000745058,0.2287888973951339,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724032908678054,0.9963151216506958,0.9963151216506958,1.0,1.0,-0.7126052379608154,0.307345986366272,0.4052592515945434,0.1153076961636543,0.0,0.0,0.1993499249219894,25.17684936523437,25.0,-8.992069244384766,-5023.8662109375,51.0660285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.11148002743721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449650377035141,0.1449692994356155,-4.271332272764994e-06,0.0,0.0001131380558945,0.0,0.0,5.724308013916016,0.0,0.0,0.0,0.2765193581581116,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319333188235759,-1095.691650390625,304.14910888671875,0.642551839351654,0.0764741152524948,0.0695590898394584,293.1714172363281,297.1499938964844,293.1499938964844,0.0545973517000675,-1546.5892333984375,304.1510925292969,0.7112663984298706,0.102698877453804,0.0981689691543579,293.1591796875,297.1499938964844,293.1499938964844,0.0610355697572231,-1227.77197265625,304.1499328613281,0.7278260588645935,0.1105412915349006,0.0779391750693321,293.1624755859375,297.1499938964844,293.1499938964844,0.0727243423461914,-1879.970458984375,304.15020751953125,0.7565483450889587,0.1251321285963058,0.1193384155631065,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897667142562,-223.9188842773437,291.96026611328125,0.551537275314331,0.050000000745058,0.2287859171628952,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2822265625,291.14599609375,1.0,0.1723668873310089,0.996403157711029,0.996403157711029,1.0,1.0,-0.7125840783119202,0.3073747158050537,0.4052093923091888,0.1152192875742912,0.0,0.0,0.1998299956321716,25.159337997436523,25.0,-6.071045875549316,-5026.94189453125,51.04207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1113617196679115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452449262142181,0.1452492028474807,-4.271630587027175e-06,0.0,0.0001130179880419,0.0,0.0,5.736166954040527,0.0,0.0,0.0,0.2765608727931976,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319916121661663,-1096.6766357421875,304.149169921875,0.6427591443061829,0.0765271931886673,0.069619171321392,293.1709289550781,297.1499938964844,293.1499938964844,0.0544696636497974,-1544.3280029296875,304.151123046875,0.7109381556510925,0.102526344358921,0.0980221629142761,293.1587829589844,297.1499938964844,293.1499938964844,0.0610209628939628,-1227.576171875,304.14996337890625,0.7278131246566772,0.1105040088295936,0.0779241099953651,293.1620178222656,297.1499938964844,293.1499938964844,0.0726855993270874,-1879.234375,304.1502380371094,0.7564769983291626,0.1250617355108261,0.1192877069115638,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769039271399,-219.0383758544922,291.9419860839844,0.5515673756599426,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723313480615615,0.9964739084243774,0.9964739084243774,1.0,1.0,-0.7123998999595642,0.3073308169841766,0.4050690829753876,0.1151012703776359,0.0,0.0,0.2001768052577972,25.150856018066406,25.0,-2.8745477199554443,-5028.52587890625,51.007999420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.1112756207585334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454784870147705,0.1454827487468719,-4.2720266719697975e-06,0.0,0.000112930603791,0.0,0.0,5.746259689331055,0.0,0.0,0.0,0.2765985429286957,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445783436298,-1097.5390625,304.1493530273437,0.6429066061973572,0.0765764787793159,0.0696808099746704,293.1703491210937,297.1499938964844,293.1499938964844,0.0541342906653881,-1538.355224609375,304.1513061523437,0.7099794149398804,0.1021130681037902,0.0976527556777,293.1583557128906,297.1499938964844,293.1499938964844,0.0609173886477947,-1226.1563720703125,304.150146484375,0.7275363802909851,0.1103639230132103,0.0778417363762855,293.1615600585937,297.1499938964844,293.1499938964844,0.0725331604480743,-1876.295166015625,304.1504211425781,0.7560727596282959,0.1248549744486808,0.1191130504012107,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505806184373,-208.88052368164065,291.90673828125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590029239654,0.9966155290603638,0.9966155290603638,1.0,1.0,-0.711723804473877,0.3071048259735107,0.4046189486980438,0.1148134246468544,0.0,0.0,0.2004925161600113,25.149471282958984,25.0,1.6294448375701904,-5026.90673828125,50.919044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1111840605735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457327306270599,0.1457370072603225,-4.272650585335214e-06,0.0,0.0001128376898122,0.0,0.0,5.757504940032959,0.0,0.0,0.0,0.276643693447113,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445783436298,-1097.5390625,304.1493530273437,0.6429066061973572,0.0765764787793159,0.0696808099746704,293.1703491210937,297.1499938964844,293.1499938964844,0.0541342906653881,-1538.355224609375,304.1513061523437,0.7099794149398804,0.1021130681037902,0.0976527556777,293.1583557128906,297.1499938964844,293.1499938964844,0.0609173886477947,-1226.1563720703125,304.150146484375,0.7275363802909851,0.1103639230132103,0.0778417363762855,293.1615600585937,297.1499938964844,293.1499938964844,0.0725331604480743,-1876.295166015625,304.1504211425781,0.7560727596282959,0.1248549744486808,0.1191130504012107,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505806184373,-208.88052368164065,291.90673828125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722590029239654,0.9966155290603638,0.9966155290603638,1.0,1.0,-0.711723804473877,0.3071048259735107,0.4046189486980438,0.1148134246468544,0.0,0.0,0.2004925161600113,25.149471282958984,25.0,1.6294448375701904,-5026.90673828125,50.919044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1111840605735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457327306270599,0.1457370072603225,-4.272650585335214e-06,0.0,0.0001128376898122,0.0,0.0,5.757504940032959,0.0,0.0,0.0,0.276643693447113,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320405252277851,-1097.4241943359375,304.1495666503906,0.6428139805793762,0.0765686184167862,0.0696863010525703,293.1701354980469,297.1499938964844,293.1499938964844,0.0537332519888877,-1531.21240234375,304.15155029296875,0.7087531089782715,0.1016382798552513,0.0972171127796173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607483573257923,-1223.8447265625,304.150390625,0.7270360589027405,0.1101583763957023,0.0777091905474662,293.16143798828125,297.1499938964844,293.1499938964844,0.0723200812935829,-1872.1864013671875,304.150634765625,0.7554498910903931,0.1245882362127304,0.1188740655779838,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304488004185,-198.76014709472656,291.87164306640625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811443567276,0.9967570900917052,0.9967570900917052,1.0,1.0,-0.7107664942741394,0.3067509531974792,0.4040155410766601,0.1144823431968689,0.0,0.0,0.2003619372844696,25.16004753112793,25.0,3.5156545639038086,-5020.1982421875,50.80845260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111724600195884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145724207162857,0.1457284837961197,-4.2728597691166215e-06,0.0,0.0001128259173128,0.0,0.0,5.757431983947754,0.0,0.0,0.0,0.2766464948654175,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320405252277851,-1097.4241943359375,304.1495666503906,0.6428139805793762,0.0765686184167862,0.0696863010525703,293.1701354980469,297.1499938964844,293.1499938964844,0.0537332519888877,-1531.21240234375,304.15155029296875,0.7087531089782715,0.1016382798552513,0.0972171127796173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607483573257923,-1223.8447265625,304.150390625,0.7270360589027405,0.1101583763957023,0.0777091905474662,293.16143798828125,297.1499938964844,293.1499938964844,0.0723200812935829,-1872.1864013671875,304.150634765625,0.7554498910903931,0.1245882362127304,0.1188740655779838,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304488004185,-198.76014709472656,291.87164306640625,0.5514123439788818,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721811443567276,0.9967570900917052,0.9967570900917052,1.0,1.0,-0.7107664942741394,0.3067509531974792,0.4040155410766601,0.1144823431968689,0.0,0.0,0.2003619372844696,25.16004753112793,25.0,3.5156545639038086,-5020.1982421875,50.80845260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111724600195884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145724207162857,0.1457284837961197,-4.2728597691166215e-06,0.0,0.0001128259173128,0.0,0.0,5.757431983947754,0.0,0.0,0.0,0.2766464948654175,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319985784590244,-1096.6705322265625,304.1497802734375,0.6425651907920837,0.0765187069773674,0.0696514919400215,293.170166015625,297.1499938964844,293.1499938964844,0.0532944835722446,-1523.4163818359375,304.1517639160156,0.7073594331741333,0.1011238917708396,0.09674022346735,293.1585388183594,297.1499938964844,293.1499938964844,0.0605369806289672,-1220.9671630859375,304.1506042480469,0.7263925671577454,0.1099049523472786,0.0775409191846847,293.1614990234375,297.1499938964844,293.1499938964844,0.0720726400613784,-1867.4300537109373,304.1508178710937,0.7547006607055664,0.1242821663618087,0.1185943484306335,293.272705078125,297.1499938964844,293.1499938964844,0.0005148180061951,-187.7650451660156,291.8359375,0.5512574911117554,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951348543167,0.9969179034233092,0.9969179034233092,1.0,1.0,-0.7096211910247803,0.3063105344772339,0.4033106565475464,0.1141258552670478,0.0,0.0,0.1998625546693802,25.176313400268555,25.0,3.7325127124786377,-5009.90966796875,50.68074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1112013310194015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454953998327255,0.1454996764659881,-4.272666501492495e-06,0.0,0.0001128552103182,0.0,0.0,5.747796535491943,0.0,0.0,0.0,0.2766124010086059,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319985784590244,-1096.6705322265625,304.1497802734375,0.6425651907920837,0.0765187069773674,0.0696514919400215,293.170166015625,297.1499938964844,293.1499938964844,0.0532944835722446,-1523.4163818359375,304.1517639160156,0.7073594331741333,0.1011238917708396,0.09674022346735,293.1585388183594,297.1499938964844,293.1499938964844,0.0605369806289672,-1220.9671630859375,304.1506042480469,0.7263925671577454,0.1099049523472786,0.0775409191846847,293.1614990234375,297.1499938964844,293.1499938964844,0.0720726400613784,-1867.4300537109373,304.1508178710937,0.7547006607055664,0.1242821663618087,0.1185943484306335,293.272705078125,297.1499938964844,293.1499938964844,0.0005148180061951,-187.7650451660156,291.8359375,0.5512574911117554,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720951348543167,0.9969179034233092,0.9969179034233092,1.0,1.0,-0.7096211910247803,0.3063105344772339,0.4033106565475464,0.1141258552670478,0.0,0.0,0.1998625546693802,25.176313400268555,25.0,3.7325127124786377,-5009.90966796875,50.68074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1112013310194015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454953998327255,0.1454996764659881,-4.272666501492495e-06,0.0,0.0001128552103182,0.0,0.0,5.747796535491943,0.0,0.0,0.0,0.2766124010086059,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319290868937969,-1095.459228515625,304.14996337890625,0.6422050595283508,0.0764358192682266,0.069585308432579,293.1703186035156,297.1499938964844,293.1499938964844,0.0528313778340816,-1515.2135009765625,304.1519470214844,0.7058614492416382,0.100580945611,0.0962342023849487,293.1589050292969,297.1499938964844,293.1499938964844,0.0602951869368553,-1217.6907958984375,304.1508178710937,0.72564697265625,0.1096136420965194,0.0773447081446647,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033909797668,-1862.2738037109373,304.1510009765625,0.7538703083992004,0.1239471733570098,0.1182852983474731,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020480602979,-176.9877166748047,291.79937744140625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.171999841928482,0.9970787167549132,0.9970787167549132,1.0,1.0,-0.7083353400230408,0.3058051764965057,0.4025301933288574,0.1137504801154136,0.0,0.0,0.1990920603275299,25.195146560668945,25.0,3.1451284885406494,-4997.3642578125,50.53834915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1112350299954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450991630554199,0.1451034396886825,-4.272143542038975e-06,0.0,0.0001128894145949,0.0,0.0,5.730869293212891,0.0,0.0,0.0,0.2765498459339142,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319290868937969,-1095.459228515625,304.14996337890625,0.6422050595283508,0.0764358192682266,0.069585308432579,293.1703186035156,297.1499938964844,293.1499938964844,0.0528313778340816,-1515.2135009765625,304.1519470214844,0.7058614492416382,0.100580945611,0.0962342023849487,293.1589050292969,297.1499938964844,293.1499938964844,0.0602951869368553,-1217.6907958984375,304.1508178710937,0.72564697265625,0.1096136420965194,0.0773447081446647,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033909797668,-1862.2738037109373,304.1510009765625,0.7538703083992004,0.1239471733570098,0.1182852983474731,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020480602979,-176.9877166748047,291.79937744140625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.171999841928482,0.9970787167549132,0.9970787167549132,1.0,1.0,-0.7083353400230408,0.3058051764965057,0.4025301933288574,0.1137504801154136,0.0,0.0,0.1990920603275299,25.195146560668945,25.0,3.1451284885406494,-4997.3642578125,50.53834915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1112350299954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450991630554199,0.1451034396886825,-4.272143542038975e-06,0.0,0.0001128894145949,0.0,0.0,5.730869293212891,0.0,0.0,0.0,0.2765498459339142,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318859219551086,-1094.7144775390625,304.1500549316406,0.6419922113418579,0.0763839334249496,0.0695423409342765,293.1704406738281,297.1499938964844,293.1499938964844,0.0525928139686584,-1510.9976806640625,304.1520080566406,0.7050829529762268,0.1003007814288139,0.0959724485874176,293.1591491699219,297.1499938964844,293.1499938964844,0.060164887458086,-1215.9306640625,304.1509094238281,0.7252436876296997,0.1094558089971542,0.0772376805543899,293.161865234375,297.1499938964844,293.1499938964844,0.0716625079512596,-1859.5830078125,304.15106201171875,0.7534328699111938,0.1237707436084747,0.118121825158596,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961054073646,-171.5813446044922,291.78082275390625,0.5509921908378601,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719485223293304,0.9971591234207152,0.9971591234207152,1.0,1.0,-0.7076488137245178,0.3055326640605926,0.4021161496639251,0.1135561913251876,0.0,0.0,0.1986303627490997,25.204946517944336,25.0,2.7663254737854004,-4990.58154296875,50.46213912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1112440824508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448540389537811,0.1448583155870437,-4.271785201126477e-06,0.0,0.0001128986041294,0.0,0.0,5.720356464385986,0.0,0.0,0.0,0.27651047706604,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318380184471607,-1093.891357421875,304.1501159667969,0.6417617797851562,0.0763261914253234,0.0694937855005264,293.1705627441406,297.1499938964844,293.1499938964844,0.0523503422737121,-1506.7191162109375,304.152099609375,0.70428866147995,0.1000158339738845,0.0957058742642402,293.1593933105469,297.1499938964844,293.1499938964844,0.0600291714072227,-1214.1005859375,304.1509704589844,0.7248236536979675,0.1092910096049308,0.0771255493164062,293.1620178222656,297.1499938964844,293.1499938964844,0.0715181306004524,-1856.8294677734373,304.1511535644531,0.7529840469360352,0.1235893294215202,0.117953360080719,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903028020635,-166.1359100341797,291.7620849609375,0.5508999824523926,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718948036432266,0.997244119644165,0.997244119644165,1.0,1.0,-0.7069377303123474,0.3052493929862976,0.4016883075237274,0.1133575364947319,0.0,0.0,0.1981287449598312,25.21478843688965,25.0,2.403192043304444,-4983.59033203125,50.382930755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1112438738346099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445849537849426,0.144589215517044,-4.271378202247433e-06,0.0,0.0001128983858507,0.0,0.0,5.708802223205566,0.0,0.0,0.0,0.2764670252799988,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317298658192157,-1092.0396728515625,304.1502685546875,0.6412572264671326,0.0761953666806221,0.0693822652101516,293.1708679199219,297.1499938964844,293.1499938964844,0.0518551729619503,-1497.9986572265625,304.1522216796875,0.702660858631134,0.0994335487484932,0.0951604023575782,293.1599426269531,297.1499938964844,293.1499938964844,0.0597431808710098,-1210.2529296875,304.151123046875,0.7239408493041992,0.1089428812265396,0.076887808740139,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200626730918,-1851.1561279296875,304.1512451171875,0.752059280872345,0.1232134252786636,0.1176034957170486,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791188694071,-155.3452911376953,291.7243347167969,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717804372310638,0.9974141120910645,0.9974141120910645,1.0,1.0,-0.7054517865180969,0.3046559393405914,0.4007958471775055,0.1129459366202354,0.0,0.0,0.1970256119966507,25.23420143127441,25.0,1.799808382987976,-4969.185546875,50.21635055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1112070307135582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883708953857,0.1439926475286483,-4.270448698662221e-06,0.0,0.0001128610019804,0.0,0.0,5.683165550231934,0.0,0.0,0.0,0.2763701677322387,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317298658192157,-1092.0396728515625,304.1502685546875,0.6412572264671326,0.0761953666806221,0.0693822652101516,293.1708679199219,297.1499938964844,293.1499938964844,0.0518551729619503,-1497.9986572265625,304.1522216796875,0.702660858631134,0.0994335487484932,0.0951604023575782,293.1599426269531,297.1499938964844,293.1499938964844,0.0597431808710098,-1210.2529296875,304.151123046875,0.7239408493041992,0.1089428812265396,0.076887808740139,293.1623840332031,297.1499938964844,293.1499938964844,0.0712200626730918,-1851.1561279296875,304.1512451171875,0.752059280872345,0.1232134252786636,0.1176034957170486,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791188694071,-155.3452911376953,291.7243347167969,0.5507141947746277,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.1717804372310638,0.9974141120910645,0.9974141120910645,1.0,1.0,-0.7054517865180969,0.3046559393405914,0.4007958471775055,0.1129459366202354,0.0,0.0,0.1970256119966507,25.23420143127441,25.0,1.799808382987976,-4969.185546875,50.21635055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1112070307135582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439883708953857,0.1439926475286483,-4.270448698662221e-06,0.0,0.0001128610019804,0.0,0.0,5.683165550231934,0.0,0.0,0.0,0.2763701677322387,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316069461405277,-1089.9407958984375,304.150390625,0.6407031416893005,0.0760463923215866,0.0692536681890487,293.17120361328125,297.1499938964844,293.1499938964844,0.0513475649058818,-1489.080810546875,304.1523132324219,0.7009879946708679,0.0988366901874542,0.0946004688739776,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391487538814,-1206.1729736328125,304.1512451171875,0.7230072021484375,0.1085723042488098,0.0766337811946868,293.1627502441406,297.1499938964844,293.1499938964844,0.070910520851612,-1845.2774658203125,304.1513671875,0.7511045932769775,0.122821919620037,0.117238238453865,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680684651248,-144.52410888671875,291.686279296875,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716569811105728,0.997584104537964,0.997584104537964,1.0,1.0,-0.7038900256156921,0.3040328323841095,0.3998571634292602,0.1125119552016258,0.0,0.0,0.1958073377609253,25.25284767150879,25.0,1.3765311241149902,-4954.365234375,50.03962326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1111100018024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433263570070266,0.1433306336402893,-4.269394139555516e-06,0.0,0.0001127625218941,0.0,0.0,5.654711723327637,0.0,0.0,0.0,0.2762623429298401,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316069461405277,-1089.9407958984375,304.150390625,0.6407031416893005,0.0760463923215866,0.0692536681890487,293.17120361328125,297.1499938964844,293.1499938964844,0.0513475649058818,-1489.080810546875,304.1523132324219,0.7009879946708679,0.0988366901874542,0.0946004688739776,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391487538814,-1206.1729736328125,304.1512451171875,0.7230072021484375,0.1085723042488098,0.0766337811946868,293.1627502441406,297.1499938964844,293.1499938964844,0.070910520851612,-1845.2774658203125,304.1513671875,0.7511045932769775,0.122821919620037,0.117238238453865,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680684651248,-144.52410888671875,291.686279296875,0.550528883934021,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716569811105728,0.997584104537964,0.997584104537964,1.0,1.0,-0.7038900256156921,0.3040328323841095,0.3998571634292602,0.1125119552016258,0.0,0.0,0.1958073377609253,25.25284767150879,25.0,1.3765311241149902,-4954.365234375,50.03962326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1111100018024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433263570070266,0.1433306336402893,-4.269394139555516e-06,0.0,0.0001127625218941,0.0,0.0,5.654711723327637,0.0,0.0,0.0,0.2762623429298401,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314713977277278,-1087.6290283203125,304.1504821777344,0.6401087641716003,0.0758819356560707,0.0691105648875236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290939033031,-1479.99267578125,304.15240478515625,0.6992775797843933,0.0982274860143661,0.0940283238887786,293.1611328125,297.1499938964844,293.1499938964844,0.0591189824044704,-1201.88623046875,304.1513671875,0.7220293283462524,0.1081820353865623,0.076365515589714,293.16314697265625,297.1499938964844,293.1499938964844,0.0705907493829727,-1839.2164306640625,304.15142822265625,0.7501261830329895,0.1224168911576271,0.1168597042560577,293.2676696777344,297.1499938964844,293.1499938964844,0.000456975220004,-133.70278930664062,291.6480712890625,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715249717235565,0.9977611303329468,0.9977611303329468,1.0,1.0,-0.7022630572319031,0.3033871054649353,0.3988759517669678,0.1120525822043418,0.0,0.0,0.1944943219423294,25.27041816711425,25.0,1.075939059257507,-4939.21240234375,49.85382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1109446063637733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426118612289428,0.1426161229610443,-4.268241809768369e-06,0.0,0.000112594665552,0.0,0.0,5.624013900756836,0.0,0.0,0.0,0.2761458158493042,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314713977277278,-1087.6290283203125,304.1504821777344,0.6401087641716003,0.0758819356560707,0.0691105648875236,293.17156982421875,297.1499938964844,293.1499938964844,0.0508290939033031,-1479.99267578125,304.15240478515625,0.6992775797843933,0.0982274860143661,0.0940283238887786,293.1611328125,297.1499938964844,293.1499938964844,0.0591189824044704,-1201.88623046875,304.1513671875,0.7220293283462524,0.1081820353865623,0.076365515589714,293.16314697265625,297.1499938964844,293.1499938964844,0.0705907493829727,-1839.2164306640625,304.15142822265625,0.7501261830329895,0.1224168911576271,0.1168597042560577,293.2676696777344,297.1499938964844,293.1499938964844,0.000456975220004,-133.70278930664062,291.6480712890625,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715249717235565,0.9977611303329468,0.9977611303329468,1.0,1.0,-0.7022630572319031,0.3033871054649353,0.3988759517669678,0.1120525822043418,0.0,0.0,0.1944943219423294,25.27041816711425,25.0,1.075939059257507,-4939.21240234375,49.85382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1109446063637733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426118612289428,0.1426161229610443,-4.268241809768369e-06,0.0,0.000112594665552,0.0,0.0,5.624013900756836,0.0,0.0,0.0,0.2761458158493042,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313250459730625,-1085.1336669921875,304.15057373046875,0.6394810080528259,0.0757040977478027,0.0689549520611763,293.17193603515625,297.1499938964844,293.1499938964844,0.0503012053668499,-1470.7593994140625,304.1524963378906,0.6975353360176086,0.097607746720314,0.0934457555413246,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844029068946,-1197.416015625,304.1514587402344,0.7210118770599365,0.1077743247151374,0.0760846361517906,293.16357421875,297.1499938964844,293.1499938964844,0.070261925458908,-1832.9949951171875,304.1514892578125,0.7491285800933838,0.1219999566674232,0.116469494998455,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457298200577,-122.91793823242188,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849157094955,0.9979382157325744,0.9979382157325744,1.0,1.0,-0.7005793452262878,0.3027236759662628,0.3978556394577026,0.1115662977099418,0.0,0.0,0.1931068897247314,25.286745071411133,25.0,0.8281524181365967,-4923.755859375,49.6599006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1107077449560165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418567150831222,0.1418609917163849,-4.267013537173625e-06,0.0,0.0001123542824643,0.0,0.0,5.591590881347656,0.0,0.0,0.0,0.2760226428508758,4.0,0.0,1.0
