time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313250459730625,-1085.1336669921875,304.15057373046875,0.6394810080528259,0.0757040977478027,0.0689549520611763,293.17193603515625,297.1499938964844,293.1499938964844,0.0503012053668499,-1470.7593994140625,304.1524963378906,0.6975353360176086,0.097607746720314,0.0934457555413246,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844029068946,-1197.416015625,304.1514587402344,0.7210118770599365,0.1077743247151374,0.0760846361517906,293.16357421875,297.1499938964844,293.1499938964844,0.070261925458908,-1832.9949951171875,304.1514892578125,0.7491285800933838,0.1219999566674232,0.116469494998455,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457298200577,-122.91793823242188,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713849157094955,0.9979382157325744,0.9979382157325744,1.0,1.0,-0.7005793452262878,0.3027236759662628,0.3978556394577026,0.1115662977099418,0.0,0.0,0.1931068897247314,25.286745071411133,25.0,0.8281524181365967,-4923.755859375,49.6599006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1107077449560165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418567150831222,0.1418609917163849,-4.267013537173625e-06,0.0,0.0001123542824643,0.0,0.0,5.591590881347656,0.0,0.0,0.0,0.2760226428508758,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312482938170433,-1083.824951171875,304.1506042480469,0.6391563415527344,0.0756106600165367,0.0688729435205459,293.172119140625,297.1499938964844,293.1499938964844,0.0500341430306434,-1466.095703125,304.15252685546875,0.6966537237167358,0.0972943902015686,0.0931510403752327,293.1620483398437,297.1499938964844,293.1499938964844,0.0586121976375579,-1195.1187744140625,304.1515197753906,0.7204893231391907,0.1075645014643669,0.0759398937225341,293.1637878417969,297.1499938964844,293.1499938964844,0.0700944438576698,-1829.830322265625,304.1515197753906,0.7486236691474915,0.1217874139547348,0.1162704229354858,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400153993628,-117.54036712646484,291.59063720703125,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713120639324188,0.998026728630066,0.998026728630066,1.0,1.0,-0.6997182965278625,0.3023863732814789,0.3973319232463836,0.1113132163882255,0.0,0.0,0.1923920810222625,25.294416427612305,25.0,0.7098373174667358,-4915.92041015625,49.560150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1105628758668899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414677649736404,0.1414720267057418,-4.266377345629735e-06,0.0,0.0001122072644648,0.0,0.0,5.574899196624756,0.0,0.0,0.0,0.27595916390419,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311694163829088,-1082.4796142578125,304.150634765625,0.6388252377510071,0.0755145400762558,0.0687884092330932,293.1723022460937,297.1499938964844,293.1499938964844,0.0497652329504489,-1461.4046630859375,304.1525573730469,0.6957658529281616,0.0969790294766426,0.0928542912006378,293.1623840332031,297.1499938964844,293.1499938964844,0.0584370195865631,-1192.7843017578125,304.15155029296875,0.7199582457542419,0.1073511019349098,0.0757925510406494,293.1639709472656,297.1499938964844,293.1499938964844,0.0699251070618629,-1826.633544921875,304.15155029296875,0.7481151223182678,0.1215724274516105,0.1160689294338226,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342205356806,-112.16990661621094,291.57147216796875,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.17123743891716,0.9981180429458618,0.9981180429458618,1.0,1.0,-0.6988457441329956,0.3020459115505218,0.3967998623847961,0.1110539063811302,0.0,0.0,0.1916674077510833,25.301767349243164,25.0,0.591972827911377,-4908.021484375,49.458717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.076171875,18000.0,0.0,0.0,0.1104016005992889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410735845565796,0.141077846288681,-4.265730694896774e-06,0.0,0.0001120435917982,0.0,0.0,5.557990550994873,0.0,0.0,0.0,0.2758948504924774,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060884803533,-1079.6929931640625,304.15069580078125,0.6381464004516602,0.0753150060772895,0.0686125755310058,293.1726379394531,297.1499938964844,293.1499938964844,0.0492226481437683,-1451.9542236328125,304.1526184082031,0.6939738392829895,0.0963430181145668,0.092255562543869,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787099897861,-1188.0167236328125,304.1516418457031,0.7188720703125,0.1069146394729614,0.0754908919334411,293.1643981933594,297.1499938964844,293.1499938964844,0.0695814937353134,-1820.1551513671875,304.151611328125,0.7470889687538147,0.1211358085274696,0.1156594678759574,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223601717967,-101.46355438232422,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.171083390712738,0.9983007311820984,0.9983007311820984,1.0,1.0,-0.6970700025558472,0.3013569116592407,0.3957130908966064,0.1105174794793129,0.0,0.0,0.1902005672454834,25.315513610839844,25.0,0.3550556600093841,-4892.0654296875,49.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1100348308682441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402764171361923,0.1402806788682937,-4.264416929800063e-06,0.0,0.0001116713683586,0.0,0.0,5.523816585540772,0.0,0.0,0.0,0.2757648229598999,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310060884803533,-1079.6929931640625,304.15069580078125,0.6381464004516602,0.0753150060772895,0.0686125755310058,293.1726379394531,297.1499938964844,293.1499938964844,0.0492226481437683,-1451.9542236328125,304.1526184082031,0.6939738392829895,0.0963430181145668,0.092255562543869,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787099897861,-1188.0167236328125,304.1516418457031,0.7188720703125,0.1069146394729614,0.0754908919334411,293.1643981933594,297.1499938964844,293.1499938964844,0.0695814937353134,-1820.1551513671875,304.151611328125,0.7470889687538147,0.1211358085274696,0.1156594678759574,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223601717967,-101.46355438232422,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.171083390712738,0.9983007311820984,0.9983007311820984,1.0,1.0,-0.6970700025558472,0.3013569116592407,0.3957130908966064,0.1105174794793129,0.0,0.0,0.1902005672454834,25.315513610839844,25.0,0.3550556600093841,-4892.0654296875,49.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1100348308682441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402764171361923,0.1402806788682937,-4.264416929800063e-06,0.0,0.0001116713683586,0.0,0.0,5.523816585540772,0.0,0.0,0.0,0.2757648229598999,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030835947021842,-1076.78759765625,304.1507568359375,0.6374477744102478,0.0751064717769622,0.0684283748269081,293.1729736328125,297.1499938964844,293.1499938964844,0.0486744344234466,-1442.425048828125,304.15264892578125,0.6921630501747131,0.0957009121775627,0.0916507169604301,293.16357421875,297.1499938964844,293.1499938964844,0.0577106475830078,-1183.1292724609375,304.1517028808594,0.7177556157112122,0.1064664274454116,0.0751807019114494,293.164794921875,297.1499938964844,293.1499938964844,0.0692317634820938,-1813.572509765625,304.15167236328125,0.7460525035858154,0.1206909865140914,0.1152419745922088,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100658406969,-90.79823303222656,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232926368713,0.998483419418335,0.998483419418335,1.0,1.0,-0.6952568292617798,0.300656259059906,0.3946005403995514,0.1099637225270271,0.0,0.0,0.1887275874614715,25.3280086517334,25.0,0.1324490308761596,-4875.9287109375,49.03845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1096161454916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394771784543991,0.1394814401865005,-4.263092250766931e-06,0.0,0.0001112464524339,0.0,0.0,5.489583492279053,0.0,0.0,0.0,0.2756344676017761,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030835947021842,-1076.78759765625,304.1507568359375,0.6374477744102478,0.0751064717769622,0.0684283748269081,293.1729736328125,297.1499938964844,293.1499938964844,0.0486744344234466,-1442.425048828125,304.15264892578125,0.6921630501747131,0.0957009121775627,0.0916507169604301,293.16357421875,297.1499938964844,293.1499938964844,0.0577106475830078,-1183.1292724609375,304.1517028808594,0.7177556157112122,0.1064664274454116,0.0751807019114494,293.164794921875,297.1499938964844,293.1499938964844,0.0692317634820938,-1813.572509765625,304.15167236328125,0.7460525035858154,0.1206909865140914,0.1152419745922088,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100658406969,-90.79823303222656,291.4947814941406,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709232926368713,0.998483419418335,0.998483419418335,1.0,1.0,-0.6952568292617798,0.300656259059906,0.3946005403995514,0.1099637225270271,0.0,0.0,0.1887275874614715,25.3280086517334,25.0,0.1324490308761596,-4875.9287109375,49.03845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1096161454916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394771784543991,0.1394814401865005,-4.263092250766931e-06,0.0,0.0001112464524339,0.0,0.0,5.489583492279053,0.0,0.0,0.0,0.2756344676017761,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595917791128,-1073.7725830078125,304.1507873535156,0.6367331743240356,0.0748898610472679,0.0682365819811821,293.1733093261719,297.1499938964844,293.1499938964844,0.0481214001774787,-1432.83056640625,304.1526794433594,0.6903387308120728,0.0950539782643318,0.0910408794879913,293.16412353515625,297.1499938964844,293.1499938964844,0.0573336035013198,-1178.132080078125,304.1517639160156,0.7166116833686829,0.1060077548027038,0.0748628601431846,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762292265892,-1806.891845703125,304.1517028808594,0.7450090050697327,0.1202387884259224,0.1148171797394752,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972825652454,-80.19376373291016,291.4564819335937,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707575619220733,0.998672366142273,0.998672366142273,1.0,1.0,-0.693410336971283,0.2999385297298431,0.3934718072414398,0.1094105243682861,0.0,0.0,0.1872633844614029,25.339242935180664,25.0,-0.0219879802316427,-4859.60546875,48.82062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1091558337211608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386854499578476,0.138689711689949,-4.261776211933466e-06,0.0,0.0001107792922994,0.0,0.0,5.455705642700195,0.0,0.0,0.0,0.275505393743515,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306595917791128,-1073.7725830078125,304.1507873535156,0.6367331743240356,0.0748898610472679,0.0682365819811821,293.1733093261719,297.1499938964844,293.1499938964844,0.0481214001774787,-1432.83056640625,304.1526794433594,0.6903387308120728,0.0950539782643318,0.0910408794879913,293.16412353515625,297.1499938964844,293.1499938964844,0.0573336035013198,-1178.132080078125,304.1517639160156,0.7166116833686829,0.1060077548027038,0.0748628601431846,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762292265892,-1806.891845703125,304.1517028808594,0.7450090050697327,0.1202387884259224,0.1148171797394752,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972825652454,-80.19376373291016,291.4564819335937,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707575619220733,0.998672366142273,0.998672366142273,1.0,1.0,-0.693410336971283,0.2999385297298431,0.3934718072414398,0.1094105243682861,0.0,0.0,0.1872633844614029,25.339242935180664,25.0,-0.0219879802316427,-4859.60546875,48.82062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1091558337211608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386854499578476,0.138689711689949,-4.261776211933466e-06,0.0,0.0001107792922994,0.0,0.0,5.455705642700195,0.0,0.0,0.0,0.275505393743515,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782073944807,-1070.666259765625,304.1508178710937,0.6360073685646057,0.0746668577194213,0.0680387020111084,293.173583984375,297.1499938964844,293.1499938964844,0.0475648716092109,-1423.192626953125,304.1527099609375,0.6885066628456116,0.0944042950868606,0.0904278978705406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489859044551,-1173.0435791015625,304.1518249511719,0.7154437303543091,0.105540819466114,0.0745389088988304,293.16552734375,297.1499938964844,293.1499938964844,0.0685156881809234,-1800.1270751953125,304.1517333984375,0.7439618110656738,0.1197807788848877,0.114386536180973,293.2640380859375,297.1499938964844,293.1499938964844,0.000383912178222,-69.63703155517578,291.4183044433594,0.5493332147598267,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705870628356933,0.9988613724708556,0.9988613724708556,1.0,1.0,-0.6915381550788879,0.2992043495178222,0.392333835363388,0.1088653653860092,0.0,0.0,0.1858123242855072,25.34926986694336,25.0,-0.1141693890094757,-4843.0791015625,48.59891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1086678653955459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046440124511,0.1379089057445526,-4.260478362994036e-06,0.0,0.0001102840687963,0.0,0.0,5.422333240509033,0.0,0.0,0.0,0.2753782570362091,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782073944807,-1070.666259765625,304.1508178710937,0.6360073685646057,0.0746668577194213,0.0680387020111084,293.173583984375,297.1499938964844,293.1499938964844,0.0475648716092109,-1423.192626953125,304.1527099609375,0.6885066628456116,0.0944042950868606,0.0904278978705406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569489859044551,-1173.0435791015625,304.1518249511719,0.7154437303543091,0.105540819466114,0.0745389088988304,293.16552734375,297.1499938964844,293.1499938964844,0.0685156881809234,-1800.1270751953125,304.1517333984375,0.7439618110656738,0.1197807788848877,0.114386536180973,293.2640380859375,297.1499938964844,293.1499938964844,0.000383912178222,-69.63703155517578,291.4183044433594,0.5493332147598267,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.160888671875,1.0,0.1705870628356933,0.9988613724708556,0.9988613724708556,1.0,1.0,-0.6915381550788879,0.2992043495178222,0.392333835363388,0.1088653653860092,0.0,0.0,0.1858123242855072,25.34926986694336,25.0,-0.1141693890094757,-4843.0791015625,48.59891128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1086678653955459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046440124511,0.1379089057445526,-4.260478362994036e-06,0.0,0.0001102840687963,0.0,0.0,5.422333240509033,0.0,0.0,0.0,0.2753782570362091,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303858239203691,-1069.08203125,304.1508483886719,0.6356409788131714,0.0745531916618347,0.0679376721382141,293.1737060546875,297.1499938964844,293.1499938964844,0.047285858541727,-1418.3670654296875,304.1527404785156,0.687589704990387,0.0940791442990303,0.0901208594441413,293.1649169921875,297.1499938964844,293.1499938964844,0.0567540302872657,-1170.4678955078125,304.1518249511719,0.714850902557373,0.1053045243024826,0.0743748247623443,293.16571044921875,297.1499938964844,293.1499938964844,0.0683336928486824,-1796.71630859375,304.1517333984375,0.7434374094009399,0.1195498406887054,0.1141692325472831,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769790346268,-64.37845611572266,291.3992919921875,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705000549554824,0.9989558458328248,0.9989558458328248,1.0,1.0,-0.6905938982963562,0.2988329827785492,0.3917609453201294,0.1085931211709976,0.0,0.0,0.185094267129898,25.353763580322266,25.0,-0.1582664251327514,-4834.73583984375,48.48670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1084165498614311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137519434094429,0.1375236958265304,-4.259838988218689e-06,0.0,0.0001100290173781,0.0,0.0,5.405883312225342,0.0,0.0,0.0,0.2753155827522278,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302927047014236,-1067.4837646484375,304.1508483886719,0.6352730393409729,0.0744385868310928,0.0678356662392616,293.1738586425781,297.1499938964844,293.1499938964844,0.0470067858695983,-1413.5445556640625,304.1527404785156,0.6866728663444519,0.093754269182682,0.0898138880729675,293.1651611328125,297.1499938964844,293.1499938964844,0.0565578117966651,-1167.8778076171875,304.15185546875,0.7142527103424072,0.1050669103860855,0.0742097198963165,293.1658630371094,297.1499938964844,293.1499938964844,0.0681509226560592,-1793.2938232421875,304.1517639160156,0.7429128885269165,0.1193180754780769,0.1139510199427604,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698641667142,-59.13545227050781,291.3802795410156,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704121679067611,0.999053418636322,0.999053418636322,1.0,1.0,-0.6896461844444275,0.2984611093997955,0.3911850452423095,0.1083182170987129,0.0,0.0,0.1843825578689575,25.357954025268555,25.0,-0.2131387442350387,-4826.36865234375,48.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.108162872493267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371381282806396,0.1371423900127411,-4.259205070411554e-06,0.0,0.0001097715648938,0.0,0.0,5.389607906341553,0.0,0.0,0.0,0.2752535939216614,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048140972852,-1064.2547607421875,304.15087890625,0.6345332264900208,0.0742067918181419,0.0676291361451149,293.174072265625,297.1499938964844,293.1499938964844,0.0464497059583663,-1403.9302978515625,304.1527709960937,0.684842586517334,0.0931064113974571,0.0892013311386108,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621189117431,-1162.662353515625,304.1518859863281,0.7130395770072937,0.1045880392193794,0.0738767758011818,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836909890174,-1786.42578125,304.1517944335937,0.7418635487556458,0.1188524365425109,0.1135123595595359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550061665009,-48.69254302978516,291.34234619140625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337712049484,0.9992485642433168,0.9992485642433168,1.0,1.0,-0.6877431869506836,0.2977232933044433,0.3900198638439178,0.1077463328838348,0.0,0.0,0.1829906105995178,25.36531448364257,25.0,-0.3806901276111603,-4809.6650390625,48.14680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1076530367136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363928914070129,0.1363971531391143,-4.257963155396283e-06,0.0,0.00010925414972,0.0,0.0,5.357819557189941,0.0,0.0,0.0,0.2751325070858001,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301048140972852,-1064.2547607421875,304.15087890625,0.6345332264900208,0.0742067918181419,0.0676291361451149,293.174072265625,297.1499938964844,293.1499938964844,0.0464497059583663,-1403.9302978515625,304.1527709960937,0.684842586517334,0.0931064113974571,0.0892013311386108,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621189117431,-1162.662353515625,304.1518859863281,0.7130395770072937,0.1045880392193794,0.0738767758011818,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836909890174,-1786.42578125,304.1517944335937,0.7418635487556458,0.1188524365425109,0.1135123595595359,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550061665009,-48.69254302978516,291.34234619140625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337712049484,0.9992485642433168,0.9992485642433168,1.0,1.0,-0.6877431869506836,0.2977232933044433,0.3900198638439178,0.1077463328838348,0.0,0.0,0.1829906105995178,25.36531448364257,25.0,-0.3806901276111603,-4809.6650390625,48.14680480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1076530367136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363928914070129,0.1363971531391143,-4.257963155396283e-06,0.0,0.00010925414972,0.0,0.0,5.357819557189941,0.0,0.0,0.0,0.2751325070858001,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159027636051,-1061.003173828125,304.1509094238281,0.6337894797325134,0.0739727839827537,0.0674202889204025,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958633244037,-1394.3885498046875,304.1527709960937,0.6830196976661682,0.0924628749489784,0.0885922834277153,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633936405181,-1157.41748046875,304.15191650390625,0.711803138256073,0.1041055396199226,0.0735410451889038,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154311418533,-1779.551025390625,304.1517944335937,0.740814208984375,0.1183852180838584,0.1130718439817428,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.17005255818367,0.9994437098503112,0.9994437098503112,1.0,1.0,-0.6858359575271606,0.2970060110092163,0.3888299465179443,0.1071227937936782,0.0,0.0,0.1816621124744415,25.371337890625,25.0,-0.6307061910629272,-4793.24365234375,47.918418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1071480959653854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356809139251709,0.1356851756572723,-4.256767169863451e-06,0.0,0.0001087416967493,0.0,0.0,5.327471256256104,0.0,0.0,0.0,0.2750167548656463,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159027636051,-1061.003173828125,304.1509094238281,0.6337894797325134,0.0739727839827537,0.0674202889204025,293.1742248535156,297.1499938964844,293.1499938964844,0.0458958633244037,-1394.3885498046875,304.1527709960937,0.6830196976661682,0.0924628749489784,0.0885922834277153,293.1660461425781,297.1499938964844,293.1499938964844,0.0557633936405181,-1157.41748046875,304.15191650390625,0.711803138256073,0.1041055396199226,0.0735410451889038,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154311418533,-1779.551025390625,304.1517944335937,0.740814208984375,0.1183852180838584,0.1130718439817428,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.17005255818367,0.9994437098503112,0.9994437098503112,1.0,1.0,-0.6858359575271606,0.2970060110092163,0.3888299465179443,0.1071227937936782,0.0,0.0,0.1816621124744415,25.371337890625,25.0,-0.6307061910629272,-4793.24365234375,47.918418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1071480959653854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356809139251709,0.1356851756572723,-4.256767169863451e-06,0.0,0.0001087416967493,0.0,0.0,5.327471256256104,0.0,0.0,0.0,0.2750167548656463,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297470204532146,-1057.9598388671875,304.15087890625,0.6330831050872803,0.0737595856189727,0.0672229677438736,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552864491939,-1385.0943603515625,304.1527404785156,0.6812323927879333,0.0918386206030845,0.0879965722560882,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748942911624,-1152.321044921875,304.1519470214844,0.710576057434082,0.1036414206027984,0.0732127651572227,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551657676696,-1772.8424072265625,304.1517944335937,0.7397842407226562,0.1179309487342834,0.1126387417316436,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698698848485946,0.9996420741081238,0.9996420741081238,1.0,1.0,-0.6839762330055237,0.2963948547840118,0.3875814080238342,0.1063122004270553,0.0,0.0,0.1804500222206115,25.373998641967773,25.0,-1.4069236516952517,-4777.95458984375,47.692779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1066579669713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350221037864685,0.1350263506174087,-4.2556407606753055e-06,0.0,0.000108244283183,0.0,0.0,5.299391269683838,0.0,0.0,0.0,0.2749095261096954,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297470204532146,-1057.9598388671875,304.15087890625,0.6330831050872803,0.0737595856189727,0.0672229677438736,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552864491939,-1385.0943603515625,304.1527404785156,0.6812323927879333,0.0918386206030845,0.0879965722560882,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748942911624,-1152.321044921875,304.1519470214844,0.710576057434082,0.1036414206027984,0.0732127651572227,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551657676696,-1772.8424072265625,304.1517944335937,0.7397842407226562,0.1179309487342834,0.1126387417316436,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698698848485946,0.9996420741081238,0.9996420741081238,1.0,1.0,-0.6839762330055237,0.2963948547840118,0.3875814080238342,0.1063122004270553,0.0,0.0,0.1804500222206115,25.373998641967773,25.0,-1.4069236516952517,-4777.95458984375,47.692779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1066579669713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350221037864685,0.1350263506174087,-4.2556407606753055e-06,0.0,0.000108244283183,0.0,0.0,5.299391269683838,0.0,0.0,0.0,0.2749095261096954,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295935198664665,-1055.1463623046875,304.1508483886719,0.632450520992279,0.0735515281558036,0.0670380219817161,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316037654876,-1376.1083984375,304.1527099609375,0.6795325875282288,0.0912279337644577,0.0874176621437072,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990385770797,-1147.4033203125,304.15191650390625,0.7094053030014038,0.1031823605298996,0.0728934928774833,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059123516082,-1766.3553466796875,304.1517944335937,0.7388193011283875,0.1174836233258247,0.1122160926461219,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696875244379043,0.999840497970581,0.999840497970581,1.0,1.0,-0.6821731925010681,0.2956888377666473,0.3864843845367431,0.1057896465063095,0.0,0.0,0.1794558465480804,25.37384414672852,25.0,-1.2438937425613403,-4763.595703125,47.4715690612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1061948388814926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757825136184,0.1344800293445587,-4.254655323165935e-06,0.0,0.000107774263597,0.0,0.0,5.276062965393066,0.0,0.0,0.0,0.2748195827007293,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295935198664665,-1055.1463623046875,304.1508483886719,0.632450520992279,0.0735515281558036,0.0670380219817161,293.1742553710937,297.1499938964844,293.1499938964844,0.0448316037654876,-1376.1083984375,304.1527099609375,0.6795325875282288,0.0912279337644577,0.0874176621437072,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990385770797,-1147.4033203125,304.15191650390625,0.7094053030014038,0.1031823605298996,0.0728934928774833,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059123516082,-1766.3553466796875,304.1517944335937,0.7388193011283875,0.1174836233258247,0.1122160926461219,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696875244379043,0.999840497970581,0.999840497970581,1.0,1.0,-0.6821731925010681,0.2956888377666473,0.3864843845367431,0.1057896465063095,0.0,0.0,0.1794558465480804,25.37384414672852,25.0,-1.2438937425613403,-4763.595703125,47.4715690612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1061948388814926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344757825136184,0.1344800293445587,-4.254655323165935e-06,0.0,0.000107774263597,0.0,0.0,5.276062965393066,0.0,0.0,0.0,0.2748195827007293,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295089595019817,-1053.6427001953125,304.1508483886719,0.6321342587471008,0.0734428018331527,0.0669421702623367,293.1742248535156,297.1499938964844,293.1499938964844,0.0445682033896446,-1371.5841064453125,304.1526794433594,0.6786982417106628,0.0909238159656524,0.0871299356222152,293.16668701171875,297.1499938964844,293.1499938964844,0.0548046566545963,-1144.8563232421875,304.15191650390625,0.7088165283203125,0.1029481440782547,0.0727313160896301,293.1668395996094,297.1499938964844,293.1499938964844,0.066527172923088,-1763.02978515625,304.1517944335937,0.7383475303649902,0.1172589287161827,0.1120043024420738,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695962697267532,0.9999396800994872,0.9999396800994872,1.0,1.0,-0.6812655925750732,0.2952682375907898,0.3859973847866058,0.1056774109601974,0.0,0.0,0.1789413392543792,25.37402534484864,25.0,-0.2986234724521637,-4756.17529296875,47.36079406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.04296875,18000.0,0.0,0.0,0.1059759855270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342178732156753,0.1342221200466156,-4.254224677424645e-06,0.0,0.000107552150439,0.0,0.0,5.265098571777344,0.0,0.0,0.0,0.2747774720191955,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294139552861452,-1052.0592041015625,304.15087890625,0.631803035736084,0.0733309909701347,0.0668433904647827,293.1742248535156,297.1499938964844,293.1499938964844,0.0443029440939426,-1367.0244140625,304.1526794433594,0.6778571009635925,0.0906203836202621,0.0868427976965904,293.16680908203125,297.1499938964844,293.1499938964844,0.0546047762036323,-1142.2344970703125,304.1519470214844,0.708206832408905,0.1027105748653411,0.0725667476654052,293.1669006347656,297.1499938964844,293.1499938964844,0.0663449093699455,-1759.6343994140625,304.1517944335937,0.7378668785095215,0.117033414542675,0.1117917299270629,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695049107074737,0.999951720237732,0.999951720237732,0.9999101161956788,1.0,-0.680351734161377,0.2948732376098633,0.3854784965515136,0.1055001243948936,0.0,0.0,0.1783588677644729,25.374431610107425,25.0,0.5166580080986023,-4748.37353515625,47.24970245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.169921875,18000.0,0.0,0.0,0.1057655736804008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339334845542907,0.133937731385231,-4.253791757946601e-06,0.0,0.0001073386156349,0.0,0.0,5.253064632415772,0.0,0.0,0.0,0.2747319936752319,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291264932602643,-1048.83251953125,304.15106201171875,0.6311051249504089,0.0730986893177032,0.0666379556059837,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746755778789,-1357.950927734375,304.1526794433594,0.6761640906333923,0.0900158509612083,0.0862707644701004,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970618069171,-1136.893798828125,304.1519775390625,0.7069426774978638,0.1022257953882217,0.0722308382391929,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780576825141,-1752.8094482421875,304.1517944335937,0.7368855476379395,0.1165785416960716,0.1113635301589965,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693216115236282,0.999975860118866,0.999975860118866,0.999730348587036,1.0,-0.6785058975219727,0.2941243350505829,0.3843815624713897,0.1050297692418098,0.0,0.0,0.1771081835031509,25.37579727172852,25.0,0.5528127551078796,-4731.71044921875,47.02655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1053669527173042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947164773941,0.1332989633083343,-4.252820417605108e-06,0.0,0.0001069340651156,0.0,0.0,5.226052284240723,0.0,0.0,0.0,0.2746305763721466,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291264932602643,-1048.83251953125,304.15106201171875,0.6311051249504089,0.0730986893177032,0.0666379556059837,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746755778789,-1357.950927734375,304.1526794433594,0.6761640906333923,0.0900158509612083,0.0862707644701004,293.1671142578125,297.1499938964844,293.1499938964844,0.0541970618069171,-1136.893798828125,304.1519775390625,0.7069426774978638,0.1022257953882217,0.0722308382391929,293.1670227050781,297.1499938964844,293.1499938964844,0.0659780576825141,-1752.8094482421875,304.1517944335937,0.7368855476379395,0.1165785416960716,0.1113635301589965,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693216115236282,0.999975860118866,0.999975860118866,0.999730348587036,1.0,-0.6785058975219727,0.2941243350505829,0.3843815624713897,0.1050297692418098,0.0,0.0,0.1771081835031509,25.37579727172852,25.0,0.5528127551078796,-4731.71044921875,47.02655792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.1053669527173042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332947164773941,0.1332989633083343,-4.252820417605108e-06,0.0,0.0001069340651156,0.0,0.0,5.226052284240723,0.0,0.0,0.0,0.2746305763721466,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288084167987108,-1046.201416015625,304.1512145996094,0.6303761005401611,0.0728578269481659,0.0664236396551132,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528220117092,-1349.002685546875,304.15264892578125,0.674474835395813,0.0894163846969604,0.0857028886675834,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827536463737,-1131.4810791015625,304.1520080566406,0.7056409120559692,0.1017308011651039,0.0718871653079986,293.16717529296875,297.1499938964844,293.1499938964844,0.0656108036637306,-1745.994873046875,304.1518249511719,0.7358904480934143,0.1161196902394294,0.1109311059117317,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137418270111,1.0,1.0,0.9995505809783936,1.0,-0.6766402125358582,0.2933755815029144,0.3832646608352661,0.104536049067974,0.0,0.0,0.1758900135755539,25.37759590148925,25.0,0.1840541511774063,-4715.099609375,46.80229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1049925982952117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608210802078,0.1326650828123092,-4.25179041485535e-06,0.0,0.0001065541364368,0.0,0.0,5.19918966293335,0.0,0.0,0.0,0.2745287418365478,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288084167987108,-1046.201416015625,304.1512145996094,0.6303761005401611,0.0728578269481659,0.0664236396551132,293.1741027832031,297.1499938964844,293.1499938964844,0.0432528220117092,-1349.002685546875,304.15264892578125,0.674474835395813,0.0894163846969604,0.0857028886675834,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827536463737,-1131.4810791015625,304.1520080566406,0.7056409120559692,0.1017308011651039,0.0718871653079986,293.16717529296875,297.1499938964844,293.1499938964844,0.0656108036637306,-1745.994873046875,304.1518249511719,0.7358904480934143,0.1161196902394294,0.1109311059117317,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.169137418270111,1.0,1.0,0.9995505809783936,1.0,-0.6766402125358582,0.2933755815029144,0.3832646608352661,0.104536049067974,0.0,0.0,0.1758900135755539,25.37759590148925,25.0,0.1840541511774063,-4715.099609375,46.80229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1049925982952117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326608210802078,0.1326650828123092,-4.25179041485535e-06,0.0,0.0001065541364368,0.0,0.0,5.19918966293335,0.0,0.0,0.0,0.2745287418365478,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284308027476072,-1041.991943359375,304.1513671875,0.6296344995498657,0.072612352669239,0.0662046447396278,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373945713043,-1340.171630859375,304.1526184082031,0.6728052496910095,0.0888251587748527,0.0851420238614082,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621609210968,-1125.9957275390625,304.15203857421875,0.7043188214302063,0.101229690015316,0.0715384930372238,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419254183769,-1739.1612548828125,304.1518249511719,0.7348933815956116,0.1156596913933754,0.110496886074543,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524501562118,1.0,1.0,0.9993407130241394,1.0,-0.6747691035270691,0.2926194071769714,0.3821496963500976,0.1040543913841247,0.0,0.0,0.1746818870306015,25.3791561126709,25.0,0.058671161532402,-4698.69677734375,46.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1046390458941459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395022630691,0.1320437490940094,-4.250779511494329e-06,0.0,0.0001061953225871,0.0,0.0,5.17288064956665,0.0,0.0,0.0,0.2744288444519043,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284308027476072,-1041.991943359375,304.1513671875,0.6296344995498657,0.072612352669239,0.0662046447396278,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373945713043,-1340.171630859375,304.1526184082031,0.6728052496910095,0.0888251587748527,0.0851420238614082,293.1676940917969,297.1499938964844,293.1499938964844,0.0533621609210968,-1125.9957275390625,304.15203857421875,0.7043188214302063,0.101229690015316,0.0715384930372238,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419254183769,-1739.1612548828125,304.1518249511719,0.7348933815956116,0.1156596913933754,0.110496886074543,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689524501562118,1.0,1.0,0.9993407130241394,1.0,-0.6747691035270691,0.2926194071769714,0.3821496963500976,0.1040543913841247,0.0,0.0,0.1746818870306015,25.3791561126709,25.0,0.058671161532402,-4698.69677734375,46.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1046390458941459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320395022630691,0.1320437490940094,-4.250779511494329e-06,0.0,0.0001061953225871,0.0,0.0,5.17288064956665,0.0,0.0,0.0,0.2744288444519043,4.0,0.0,1.0
