time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282741785049438,-1038.51513671875,304.15118408203125,0.6288964748382568,0.0723672583699226,0.0659849047660827,293.17388916015625,297.1499938964844,293.1499938964844,0.0422304831445217,-1331.49072265625,304.152587890625,0.6711697578430176,0.0882452428340911,0.0845910981297493,293.16796875,297.1499938964844,293.1499938964844,0.0529375113546848,-1120.4659423828125,304.1520690917969,0.7029910087585449,0.1007259562611579,0.0711873322725296,293.1673889160156,297.1499938964844,293.1499938964844,0.0648728311061859,-1732.3328857421875,304.1518249511719,0.7339052557945251,0.1152013465762138,0.1100634858012199,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687670648097992,1.0,1.0,0.9991307854652404,1.0,-0.6729066967964172,0.2918515205383301,0.3810551762580871,0.103610873222351,0.0,0.0,0.1734649688005447,25.379945755004883,25.0,0.1064758971333503,-4682.34130859375,46.35442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1043027117848396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314187794923782,0.1314230263233184,-4.249779067322379e-06,0.0,0.0001058539928635,0.0,0.0,5.146631717681885,0.0,0.0,0.0,0.2743293046951294,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282741785049438,-1038.51513671875,304.15118408203125,0.6288964748382568,0.0723672583699226,0.0659849047660827,293.17388916015625,297.1499938964844,293.1499938964844,0.0422304831445217,-1331.49072265625,304.152587890625,0.6711697578430176,0.0882452428340911,0.0845910981297493,293.16796875,297.1499938964844,293.1499938964844,0.0529375113546848,-1120.4659423828125,304.1520690917969,0.7029910087585449,0.1007259562611579,0.0711873322725296,293.1673889160156,297.1499938964844,293.1499938964844,0.0648728311061859,-1732.3328857421875,304.1518249511719,0.7339052557945251,0.1152013465762138,0.1100634858012199,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687670648097992,1.0,1.0,0.9991307854652404,1.0,-0.6729066967964172,0.2918515205383301,0.3810551762580871,0.103610873222351,0.0,0.0,0.1734649688005447,25.379945755004883,25.0,0.1064758971333503,-4682.34130859375,46.35442352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1043027117848396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314187794923782,0.1314230263233184,-4.249779067322379e-06,0.0,0.0001058539928635,0.0,0.0,5.146631717681885,0.0,0.0,0.0,0.2743293046951294,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028198393061757,-1036.7735595703125,304.1510925292969,0.6285313963890076,0.0722452625632286,0.0658753812313079,293.1737976074219,297.1499938964844,293.1499938964844,0.0419808886945247,-1327.21728515625,304.152587890625,0.6703681349754333,0.0879603549838066,0.0843201801180839,293.1680908203125,297.1499938964844,293.1499938964844,0.0527244247496128,-1117.694091796875,304.1520690917969,0.7023285031318665,0.1004741117358207,0.0710115432739257,293.1674194335937,297.1499938964844,293.1499938964844,0.0646887347102165,-1728.9305419921875,304.1518249511719,0.7334169149398804,0.1149736046791076,0.1098478958010673,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686743795871734,1.0,1.0,0.999025821685791,1.0,-0.6719822883605957,0.2914633750915527,0.3805188834667206,0.103407084941864,0.0,0.0,0.1728473603725433,25.379955291748047,25.0,0.1714472472667694,-4674.15234375,46.24336242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1041394844651222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311058700084686,0.1311101168394088,-4.249278845236404e-06,0.0,0.0001056883411365,0.0,0.0,5.13341236114502,0.0,0.0,0.0,0.274279236793518,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281233116984367,-1035.044677734375,304.1510314941406,0.6281697750091553,0.0721239820122718,0.0657663270831108,293.1736755371094,297.1499938964844,293.1499938964844,0.0417341813445091,-1322.99365234375,304.1525573730469,0.6695784330368042,0.0876792222261428,0.0840526074171066,293.168212890625,297.1499938964844,293.1499938964844,0.0525112189352512,-1114.9227294921875,304.152099609375,0.7016683220863342,0.1002227663993835,0.0708359479904174,293.1674499511719,297.1499938964844,293.1499938964844,0.064505249261856,-1725.54150390625,304.1518249511719,0.7329332828521729,0.1147472187876701,0.1096334010362625,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685818135738372,1.0,1.0,0.9989178776741028,1.0,-0.6710638999938965,0.2910734117031097,0.3799904584884643,0.10321506857872,0.0,0.0,0.1722206622362136,25.379682540893555,25.0,0.2433670461177826,-4665.94189453125,46.13289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1039786487817764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130789652466774,0.1307938992977142,-4.2487758946663234e-06,0.0,0.0001055251123034,0.0,0.0,5.120061874389648,0.0,0.0,0.0,0.2742286920547485,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750023037195,-1031.622314453125,304.15093994140625,0.6274600625038147,0.0718844830989837,0.0655506253242492,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507653236389,-1314.7186279296875,304.1524963378906,0.6680386662483215,0.0871293917298317,0.0835288166999816,293.1683959960937,297.1499938964844,293.1499938964844,0.0520858466625213,-1109.399658203125,304.152099609375,0.7003588080406189,0.0997228920459747,0.0704863518476486,293.16748046875,297.1499938964844,293.1499938964844,0.0641412734985351,-1718.8260498046875,304.1518249511719,0.7319827675819397,0.1142996847629547,0.1092089042067527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683972924947738,1.0,1.0,0.9987019300460817,1.0,-0.6692505478858948,0.2902925610542297,0.3789579570293426,0.1028614938259124,0.0,0.0,0.1709365844726562,25.378183364868164,25.0,0.3492506444454193,-4649.4501953125,45.91426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1036614924669265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301445215940475,0.130148783326149,-4.247754532116232e-06,0.0,0.0001052032384905,0.0,0.0,5.092850208282471,0.0,0.0,0.0,0.2741257846355438,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279750023037195,-1031.622314453125,304.15093994140625,0.6274600625038147,0.0718844830989837,0.0655506253242492,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507653236389,-1314.7186279296875,304.1524963378906,0.6680386662483215,0.0871293917298317,0.0835288166999816,293.1683959960937,297.1499938964844,293.1499938964844,0.0520858466625213,-1109.399658203125,304.152099609375,0.7003588080406189,0.0997228920459747,0.0704863518476486,293.16748046875,297.1499938964844,293.1499938964844,0.0641412734985351,-1718.8260498046875,304.1518249511719,0.7319827675819397,0.1142996847629547,0.1092089042067527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683972924947738,1.0,1.0,0.9987019300460817,1.0,-0.6692505478858948,0.2902925610542297,0.3789579570293426,0.1028614938259124,0.0,0.0,0.1709365844726562,25.378183364868164,25.0,0.3492506444454193,-4649.4501953125,45.91426086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1036614924669265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301445215940475,0.130148783326149,-4.247754532116232e-06,0.0,0.0001052032384905,0.0,0.0,5.092850208282471,0.0,0.0,0.0,0.2741257846355438,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302188962698,-1028.27197265625,304.15087890625,0.6267717480659485,0.0716504752635955,0.0653393939137458,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826602458953,-1306.7066650390625,304.1524658203125,0.6665565967559814,0.0865979418158531,0.0830218344926834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516639463603496,-1103.9302978515625,304.152099609375,0.6990686058998108,0.0992287546396255,0.0701402649283409,293.1674499511719,297.1499938964844,293.1499938964844,0.063783161342144,-1712.22900390625,304.1518249511719,0.7310576438903809,0.113860860466957,0.108792059123516,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141870260238,1.0,1.0,0.9984859824180604,1.0,-0.6674756407737732,0.2895183265209198,0.3779573142528534,0.1025391370058059,0.0,0.0,0.1696149706840515,25.375333786010746,25.0,0.3512859046459198,-4632.92626953125,45.69942092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1033463552594184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294827908277511,0.1294870376586914,-4.2467090679565445e-06,0.0,0.0001048834164976,0.0,0.0,5.064964294433594,0.0,0.0,0.0,0.2740204036235809,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302188962698,-1028.27197265625,304.15087890625,0.6267717480659485,0.0716504752635955,0.0653393939137458,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826602458953,-1306.7066650390625,304.1524658203125,0.6665565967559814,0.0865979418158531,0.0830218344926834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516639463603496,-1103.9302978515625,304.152099609375,0.6990686058998108,0.0992287546396255,0.0701402649283409,293.1674499511719,297.1499938964844,293.1499938964844,0.063783161342144,-1712.22900390625,304.1518249511719,0.7310576438903809,0.113860860466957,0.108792059123516,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141870260238,1.0,1.0,0.9984859824180604,1.0,-0.6674756407737732,0.2895183265209198,0.3779573142528534,0.1025391370058059,0.0,0.0,0.1696149706840515,25.375333786010746,25.0,0.3512859046459198,-4632.92626953125,45.69942092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.1033463552594184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294827908277511,0.1294870376586914,-4.2467090679565445e-06,0.0,0.0001048834164976,0.0,0.0,5.064964294433594,0.0,0.0,0.0,0.2740204036235809,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470631420612,-1001.2644653320312,304.1527709960937,0.6198969483375549,0.0693328455090522,0.0636420473456382,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234108686447,-1272.90966796875,304.15496826171875,0.6586440801620483,0.0838578417897224,0.0808870643377304,293.17919921875,297.1499938964844,293.1499938964844,0.0498038530349731,-1079.7210693359375,304.154541015625,0.691506028175354,0.0965830311179161,0.068613201379776,293.1781311035156,297.1499938964844,293.1499938964844,0.0620394237339496,-1679.9532470703125,304.1541748046875,0.7248940467834473,0.111237458884716,0.1067596152424812,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999066352844,1.0,1.0,0.9982653856277466,1.0,-0.6586878299713135,0.2857709527015686,0.3729168474674225,0.1007015481591224,0.0,0.0,0.167702630162239,25.66251373291016,25.0,12.3807373046875,-4597.21142578125,44.98396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1030116081237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286983340978622,0.1287025809288025,-4.24563995693461e-06,0.0,0.0001045436874846,0.0,0.0,5.032137393951416,0.0,0.0,0.0,0.2738966345787048,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265470631420612,-1001.2644653320312,304.1527709960937,0.6198969483375549,0.0693328455090522,0.0636420473456382,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234108686447,-1272.90966796875,304.15496826171875,0.6586440801620483,0.0838578417897224,0.0808870643377304,293.17919921875,297.1499938964844,293.1499938964844,0.0498038530349731,-1079.7210693359375,304.154541015625,0.691506028175354,0.0965830311179161,0.068613201379776,293.1781311035156,297.1499938964844,293.1499938964844,0.0620394237339496,-1679.9532470703125,304.1541748046875,0.7248940467834473,0.111237458884716,0.1067596152424812,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678999066352844,1.0,1.0,0.9982653856277466,1.0,-0.6586878299713135,0.2857709527015686,0.3729168474674225,0.1007015481591224,0.0,0.0,0.167702630162239,25.66251373291016,25.0,12.3807373046875,-4597.21142578125,44.98396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1030116081237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286983340978622,0.1287025809288025,-4.24563995693461e-06,0.0,0.0001045436874846,0.0,0.0,5.032137393951416,0.0,0.0,0.0,0.2738966345787048,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194736480712,-980.0111083984376,304.1536865234375,0.6146659851074219,0.0680719390511512,0.0623443871736526,293.1882019042969,297.1499938964844,293.1499938964844,0.0370484665036201,-1242.1370849609375,304.1562194824219,0.6523268222808838,0.0820766761898994,0.0790255963802337,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384471058845,-1058.1337890625,304.15576171875,0.6855567097663879,0.0949113443493843,0.0673215314745903,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417324066162,-1650.5401611328125,304.1553955078125,0.7199921011924744,0.1095757707953453,0.1050151512026786,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907803535461,1.0,1.0,0.9980447888374328,1.0,-0.6513031125068665,0.2826297581195831,0.3686733543872833,0.0991525575518608,0.0,0.0,0.1626520752906799,25.82413673400879,25.0,18.81258201599121,-4545.5859375,44.30128860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1025636047124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266016066074371,0.1266058534383773,-4.243467174092075e-06,0.0,0.0001040890201693,0.0,0.0,4.945343017578125,0.0,0.0,0.0,0.2735835313796997,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254194736480712,-980.0111083984376,304.1536865234375,0.6146659851074219,0.0680719390511512,0.0623443871736526,293.1882019042969,297.1499938964844,293.1499938964844,0.0370484665036201,-1242.1370849609375,304.1562194824219,0.6523268222808838,0.0820766761898994,0.0790255963802337,293.1837463378906,297.1499938964844,293.1499938964844,0.0481384471058845,-1058.1337890625,304.15576171875,0.6855567097663879,0.0949113443493843,0.0673215314745903,293.1827697753906,297.1499938964844,293.1499938964844,0.0604417324066162,-1650.5401611328125,304.1553955078125,0.7199921011924744,0.1095757707953453,0.1050151512026786,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674907803535461,1.0,1.0,0.9980447888374328,1.0,-0.6513031125068665,0.2826297581195831,0.3686733543872833,0.0991525575518608,0.0,0.0,0.1626520752906799,25.82413673400879,25.0,18.81258201599121,-4545.5859375,44.30128860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1025636047124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266016066074371,0.1266058534383773,-4.243467174092075e-06,0.0,0.0001040890201693,0.0,0.0,4.945343017578125,0.0,0.0,0.0,0.2735835313796997,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249949246644973,-972.1248779296876,304.1537780761719,0.6128548979759216,0.0675960928201675,0.0618833862245082,293.1893005371094,297.1499938964844,293.1499938964844,0.0363774634897708,-1230.5015869140625,304.15631103515625,0.6500976085662842,0.0813780725002288,0.0783158838748931,293.1849975585937,297.1499938964844,293.1499938964844,0.0474989265203475,-1049.904296875,304.1558837890625,0.6834415793418884,0.0942411795258522,0.0668238252401351,293.1839599609375,297.1499938964844,293.1499938964844,0.0598399341106414,-1639.5589599609375,304.155517578125,0.7182714343070984,0.1089281067252159,0.1043568924069404,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672780960798263,1.0,1.0,0.9979345202445984,1.0,-0.6485229730606079,0.2814474403858185,0.3670755326747894,0.0985730439424514,0.0,0.0,0.1597010940313339,25.85470390319824,25.0,14.34425449371338,-4516.90576171875,44.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.1022699400782585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251832544803619,0.125187486410141,-4.24157678935444e-06,0.0,0.0001037909823935,0.0,0.0,4.88626766204834,0.0,0.0,0.0,0.2733675241470337,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246522985398769,-965.6166381835938,304.1537170410156,0.6112931966781616,0.0671706050634384,0.0614798478782177,293.18994140625,297.1499938964844,293.1499938964844,0.0357987619936466,-1220.481689453125,304.1562194824219,0.6482094526290894,0.0807547271251678,0.0776919797062873,293.1858215332031,297.1499938964844,293.1499938964844,0.0469366461038589,-1042.7100830078125,304.15582275390625,0.6816198825836182,0.0936305299401283,0.0663774609565734,293.1847229003906,297.1499938964844,293.1499938964844,0.0593229234218597,-1630.1895751953125,304.15545654296875,0.716810941696167,0.108349822461605,0.1037786677479744,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445016622543335,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2902526855469,291.1885681152344,1.0,0.1670643389225006,1.0,1.0,0.9977831840515136,1.0,-0.6460679769515991,0.2804066240787506,0.3656613528728485,0.098058134317398,0.0,0.0,0.1568784564733505,25.86833953857422,25.0,8.508922576904297,-4489.8818359375,43.74486541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.326171875,18000.0,0.0,0.0,0.1019226089119911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237845495343208,0.1237887889146804,-4.239456757204607e-06,0.0,0.0001034384913509,0.0,0.0,4.827825546264648,0.0,0.0,0.0,0.2731496393680572,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762177854776,-954.627685546875,304.1534423828125,0.6086287498474121,0.066418170928955,0.0607761181890964,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190814256668,-1203.5386962890625,304.15576171875,0.6450636982917786,0.0796571746468544,0.0766092836856842,293.1867980957031,297.1499938964844,293.1499938964844,0.0459568500518798,-1030.258056640625,304.155517578125,0.6785051822662354,0.0925267562270164,0.0655805468559265,293.1853942871094,297.1499938964844,293.1499938964844,0.0584488660097122,-1614.4815673828125,304.15509033203125,0.7143555283546448,0.1073278486728668,0.1027724295854568,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666404753923416,1.0,1.0,0.997480571269989,1.0,-0.6417679786682129,0.2785968482494354,0.3631711304187774,0.0971312075853347,0.0,0.0,0.1518601477146148,25.866708755493164,25.0,-1.3888283967971802,-4443.19140625,43.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2421875,18000.0,0.0,0.0,0.1010797992348671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212848722934722,0.1212891042232513,-4.235312644595979e-06,0.0,0.0001025831443257,0.0,0.0,4.7232537269592285,0.0,0.0,0.0,0.2727529108524322,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240762177854776,-954.627685546875,304.1534423828125,0.6086287498474121,0.066418170928955,0.0607761181890964,293.1903686523437,297.1499938964844,293.1499938964844,0.0348190814256668,-1203.5386962890625,304.15576171875,0.6450636982917786,0.0796571746468544,0.0766092836856842,293.1867980957031,297.1499938964844,293.1499938964844,0.0459568500518798,-1030.258056640625,304.155517578125,0.6785051822662354,0.0925267562270164,0.0655805468559265,293.1853942871094,297.1499938964844,293.1499938964844,0.0584488660097122,-1614.4815673828125,304.15509033203125,0.7143555283546448,0.1073278486728668,0.1027724295854568,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241000175476,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666404753923416,1.0,1.0,0.997480571269989,1.0,-0.6417679786682129,0.2785968482494354,0.3631711304187774,0.0971312075853347,0.0,0.0,0.1518601477146148,25.866708755493164,25.0,-1.3888283967971802,-4443.19140625,43.25033950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2421875,18000.0,0.0,0.0,0.1010797992348671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212848722934722,0.1212891042232513,-4.235312644595979e-06,0.0,0.0001025831443257,0.0,0.0,4.7232537269592285,0.0,0.0,0.0,0.2727529108524322,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950388014316,-945.3857421875,304.1531066894531,0.6063798666000366,0.0657617971301078,0.0601664707064628,293.1900634765625,297.1499938964844,293.1499938964844,0.033989492803812,-1189.1810302734375,304.1552124023437,0.6424386501312256,0.0786940678954124,0.0756697729229927,293.18707275390625,297.1499938964844,293.1499938964844,0.0451003201305866,-1019.439697265625,304.15509033203125,0.6758319735527039,0.0915341526269912,0.0648693442344665,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055737376213,-1601.2318115234375,304.1546325683594,0.7122687101364136,0.1064253002405166,0.1018938720226287,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282645702362,1.0,1.0,0.9971778988838196,1.0,-0.6380032300949097,0.2770358324050903,0.3609673976898193,0.0962712466716766,0.0,0.0,0.1477781236171722,25.844057083129883,25.0,-6.931482315063477,-4405.8994140625,42.79767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1000816971063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556321620941,0.1192598640918731,-4.23177880293224e-06,0.0,0.0001015702000586,0.0,0.0,4.638437747955322,0.0,0.0,0.0,0.2724277675151825,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235950388014316,-945.3857421875,304.1531066894531,0.6063798666000366,0.0657617971301078,0.0601664707064628,293.1900634765625,297.1499938964844,293.1499938964844,0.033989492803812,-1189.1810302734375,304.1552124023437,0.6424386501312256,0.0786940678954124,0.0756697729229927,293.18707275390625,297.1499938964844,293.1499938964844,0.0451003201305866,-1019.439697265625,304.15509033203125,0.6758319735527039,0.0915341526269912,0.0648693442344665,293.1854248046875,297.1499938964844,293.1499938964844,0.0577055737376213,-1601.2318115234375,304.1546325683594,0.7122687101364136,0.1064253002405166,0.1018938720226287,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282645702362,1.0,1.0,0.9971778988838196,1.0,-0.6380032300949097,0.2770358324050903,0.3609673976898193,0.0962712466716766,0.0,0.0,0.1477781236171722,25.844057083129883,25.0,-6.931482315063477,-4405.8994140625,42.79767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1000816971063613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192556321620941,0.1192598640918731,-4.23177880293224e-06,0.0,0.0001015702000586,0.0,0.0,4.638437747955322,0.0,0.0,0.0,0.2724277675151825,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.023178718984127,-937.3206176757812,304.1527709960937,0.6044152975082397,0.0651791170239448,0.0596267320215702,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546010613441,-1176.4212646484375,304.1547241210937,0.6401380896568298,0.0778241604566574,0.0748256742954254,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240888416767,-1009.6690673828124,304.1546936035156,0.6734457015991211,0.0906240940093994,0.0642194673418998,293.18505859375,297.1499938964844,293.1499938964844,0.0570407770574092,-1589.4390869140625,304.1542053222656,0.7103978991508484,0.1056047827005386,0.1010993272066116,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9968975782394408,1.0,-0.6346084475517273,0.2756546139717102,0.3589538335800171,0.0954385995864868,0.0,0.0,0.1446106880903244,25.81111526489257,25.0,-8.775398254394531,-4376.48974609375,42.378883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.0989950373768806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854744553566,0.1176897063851356,-4.228974376019323e-06,0.0,0.000100467375887,0.0,0.0,4.572896480560303,0.0,0.0,0.0,0.2721751630306244,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.023178718984127,-937.3206176757812,304.1527709960937,0.6044152975082397,0.0651791170239448,0.0596267320215702,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546010613441,-1176.4212646484375,304.1547241210937,0.6401380896568298,0.0778241604566574,0.0748256742954254,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240888416767,-1009.6690673828124,304.1546936035156,0.6734457015991211,0.0906240940093994,0.0642194673418998,293.18505859375,297.1499938964844,293.1499938964844,0.0570407770574092,-1589.4390869140625,304.1542053222656,0.7103978991508484,0.1056047827005386,0.1010993272066116,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658324003219604,1.0,1.0,0.9968975782394408,1.0,-0.6346084475517273,0.2756546139717102,0.3589538335800171,0.0954385995864868,0.0,0.0,0.1446106880903244,25.81111526489257,25.0,-8.775398254394531,-4376.48974609375,42.378883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.0989950373768806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176854744553566,0.1176897063851356,-4.228974376019323e-06,0.0,0.000100467375887,0.0,0.0,4.572896480560303,0.0,0.0,0.0,0.2721751630306244,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228108372539281,-930.1205444335938,304.1524658203125,0.6026690602302551,0.0646567195653915,0.0591438859701156,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874052941799,-1164.776611328125,304.1542663574219,0.638070285320282,0.0770274028182029,0.0740547999739646,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058603227138,-1000.6407470703124,304.1543273925781,0.6712720394134521,0.0897811129689216,0.0636188462376594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564288422465324,-1578.6114501953125,304.15380859375,0.7086735963821411,0.1048485115170478,0.1003690585494041,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552817344665,1.0,1.0,0.9966172575950624,1.0,-0.6315045952796936,0.2744175493717193,0.3570870161056518,0.0946221798658371,0.0,0.0,0.1422135084867477,25.773113250732425,25.0,-8.249213218688965,-4353.02294921875,41.990020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.0978876277804374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116505928337574,0.1165101528167724,-4.226842975185718e-06,0.0,9.934349509421736e-05,0.0,0.0,4.523726940155029,0.0,0.0,0.0,0.2719850540161133,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228108372539281,-930.1205444335938,304.1524658203125,0.6026690602302551,0.0646567195653915,0.0591438859701156,293.1883544921875,297.1499938964844,293.1499938964844,0.0325874052941799,-1164.776611328125,304.1542663574219,0.638070285320282,0.0770274028182029,0.0740547999739646,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058603227138,-1000.6407470703124,304.1543273925781,0.6712720394134521,0.0897811129689216,0.0636188462376594,293.18438720703125,297.1499938964844,293.1499938964844,0.0564288422465324,-1578.6114501953125,304.15380859375,0.7086735963821411,0.1048485115170478,0.1003690585494041,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654552817344665,1.0,1.0,0.9966172575950624,1.0,-0.6315045952796936,0.2744175493717193,0.3570870161056518,0.0946221798658371,0.0,0.0,0.1422135084867477,25.773113250732425,25.0,-8.249213218688965,-4353.02294921875,41.990020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.0978876277804374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116505928337574,0.1165101528167724,-4.226842975185718e-06,0.0,9.934349509421736e-05,0.0,0.0,4.523726940155029,0.0,0.0,0.0,0.2719850540161133,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226415526121854,-926.7792358398438,304.1523132324219,0.6018633842468262,0.064414843916893,0.0589206963777542,293.1877746582031,297.1499938964844,293.1499938964844,0.0322742685675621,-1159.28515625,304.154052734375,0.6371062994003296,0.0766524970531463,0.0736926198005676,293.1861572265625,297.1499938964844,293.1499938964844,0.0432641096413135,-996.3453979492188,304.1541748046875,0.6702497005462646,0.0893812626600265,0.0633343681693077,293.1839904785156,297.1499938964844,293.1499938964844,0.0561381243169307,-1573.4722900390625,304.1536560058594,0.7078548669815063,0.1044909879565239,0.1000243201851844,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652741432189941,1.0,1.0,0.9964770674705504,1.0,-0.6300455927848816,0.273844450712204,0.3562011122703552,0.0942205712199211,0.0,0.0,0.1412464082241058,25.753236770629883,25.0,-7.5308837890625,-4342.8837890625,41.80593490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.0973463431000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160338819026947,0.1160381063818931,-4.225990323902806e-06,0.0,9.879416757030413e-05,0.0,0.0,4.504072666168213,0.0,0.0,0.0,0.2719089984893799,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224803779274225,-923.5798950195312,304.1521911621094,0.601094663143158,0.0641839504241943,0.0587078444659709,293.18719482421875,297.1499938964844,293.1499938964844,0.0319726727902889,-1153.97802734375,304.15386962890625,0.6361808776855469,0.0762911587953567,0.0733437985181808,293.185791015625,297.1499938964844,293.1499938964844,0.0429319813847541,-992.1703491210938,304.1540222167969,0.6692627668380737,0.0889938324689865,0.0630589500069618,293.1835632324219,297.1499938964844,293.1499938964844,0.0558557920157909,-1568.4835205078125,304.15350341796875,0.7070648670196533,0.1041453927755355,0.0996913239359855,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.544394314289093,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650978922843933,1.0,1.0,0.9963388442993164,1.0,-0.628639817237854,0.2732966244220733,0.3553431928157806,0.0938243865966796,0.0,0.0,0.1403998732566833,25.73317527770996,25.0,-6.705414772033691,-4333.484375,41.628116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.0968225300312042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156230047345161,0.1156272292137146,-4.225250904710265e-06,0.0,9.826255700318144e-05,0.0,0.0,4.486978530883789,0.0,0.0,0.0,0.271842896938324,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022179452702403,-917.5568237304688,304.1519470214844,0.5996538996696472,0.0637513622641563,0.0583096630871295,293.1859130859375,297.1499938964844,293.1499938964844,0.0314008295536041,-1143.8636474609375,304.1535339355469,0.6344313621520996,0.0756053924560546,0.0726824477314949,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935374081134,-984.1417846679688,304.1537475585937,0.6673812866210938,0.0882523581385612,0.0625324770808219,293.1826171875,297.1499938964844,293.1499938964844,0.0553138628602027,-1558.912841796875,304.1532287597656,0.7055620551109314,0.1034867763519287,0.0990572795271873,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960623383522034,1.0,-0.625972330570221,0.2722658216953277,0.3537065088748932,0.0930548459291458,0.0,0.0,0.1390012502670288,25.69322967529297,25.0,-5.073177814483643,-4316.291015625,41.29012680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0958491936326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492636322975,0.1149534881114959,-4.224047643219819e-06,0.0,9.727475116960704e-05,0.0,0.0,4.458978652954102,0.0,0.0,0.0,0.271734744310379,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022179452702403,-917.5568237304688,304.1519470214844,0.5996538996696472,0.0637513622641563,0.0583096630871295,293.1859130859375,297.1499938964844,293.1499938964844,0.0314008295536041,-1143.8636474609375,304.1535339355469,0.6344313621520996,0.0756053924560546,0.0726824477314949,293.1849975585937,297.1499938964844,293.1499938964844,0.0422935374081134,-984.1417846679688,304.1537475585937,0.6673812866210938,0.0882523581385612,0.0625324770808219,293.1826171875,297.1499938964844,293.1499938964844,0.0553138628602027,-1558.912841796875,304.1532287597656,0.7055620551109314,0.1034867763519287,0.0990572795271873,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647599190473556,1.0,1.0,0.9960623383522034,1.0,-0.625972330570221,0.2722658216953277,0.3537065088748932,0.0930548459291458,0.0,0.0,0.1390012502670288,25.69322967529297,25.0,-5.073177814483643,-4316.291015625,41.29012680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0958491936326026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149492636322975,0.1149534881114959,-4.224047643219819e-06,0.0,9.727475116960704e-05,0.0,0.0,4.458978652954102,0.0,0.0,0.0,0.271734744310379,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219036228954792,-911.9774780273438,304.1517639160156,0.598324179649353,0.0633530840277671,0.0579437091946601,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671407401561,-1134.3587646484375,304.1532592773437,0.6327997446060181,0.0749642774462699,0.0720648393034935,293.18408203125,297.1499938964844,293.1499938964844,0.041686225682497,-976.5001220703124,304.15350341796875,0.6656063795089722,0.0875506848096847,0.0620349235832691,293.1816101074219,297.1499938964844,293.1499938964844,0.054800059646368,-1549.845947265625,304.15301513671875,0.704149603843689,0.1028678715229034,0.0984620228409767,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957858324050904,1.0,-0.6234771609306335,0.2713058590888977,0.3521713018417358,0.0923278629779815,0.0,0.0,0.1379154771566391,25.654409408569336,25.0,-3.7419300079345694,-4300.5869140625,40.97412490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.0950037091970443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304201006889,0.1144346445798873,-4.223130417813081e-06,0.0,9.641669021220878e-05,0.0,0.0,4.437443733215332,0.0,0.0,0.0,0.2716517150402069,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219036228954792,-911.9774780273438,304.1517639160156,0.598324179649353,0.0633530840277671,0.0579437091946601,293.1846008300781,297.1499938964844,293.1499938964844,0.0308671407401561,-1134.3587646484375,304.1532592773437,0.6327997446060181,0.0749642774462699,0.0720648393034935,293.18408203125,297.1499938964844,293.1499938964844,0.041686225682497,-976.5001220703124,304.15350341796875,0.6656063795089722,0.0875506848096847,0.0620349235832691,293.1816101074219,297.1499938964844,293.1499938964844,0.054800059646368,-1549.845947265625,304.15301513671875,0.704149603843689,0.1028678715229034,0.0984620228409767,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644411087036132,1.0,1.0,0.9957858324050904,1.0,-0.6234771609306335,0.2713058590888977,0.3521713018417358,0.0923278629779815,0.0,0.0,0.1379154771566391,25.654409408569336,25.0,-3.7419300079345694,-4300.5869140625,40.97412490844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.0950037091970443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144304201006889,0.1144346445798873,-4.223130417813081e-06,0.0,9.641669021220878e-05,0.0,0.0,4.437443733215332,0.0,0.0,0.0,0.2716517150402069,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489993035793,-906.7766723632812,304.151611328125,0.5970855355262756,0.0629836246371269,0.0576047077775001,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671043366193,-1125.3929443359375,304.1529846191406,0.6312665343284607,0.0743619203567504,0.0714850798249244,293.18310546875,297.1499938964844,293.1499938964844,0.0411061346530914,-969.1965942382812,304.1533203125,0.6639198064804077,0.0868829861283302,0.0615619756281375,293.1805419921875,297.1499938964844,293.1499938964844,0.0543117113411426,-1541.236572265625,304.15283203125,0.7028138637542725,0.1022838875651359,0.0979007184505462,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.9955087304115297,1.0,-0.6211300492286682,0.2703993618488312,0.350730687379837,0.0916541963815689,0.0,0.0,0.1370643377304077,25.617326736450195,25.0,-2.766939163208008,-4285.91796875,40.67778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0943035259842872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258386731147,0.1140300631523132,-4.222419647703646e-06,0.0,9.570609108777715e-05,0.0,0.0,4.420666694641113,0.0,0.0,0.0,0.271587073802948,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216489993035793,-906.7766723632812,304.151611328125,0.5970855355262756,0.0629836246371269,0.0576047077775001,293.1832580566406,297.1499938964844,293.1499938964844,0.0303671043366193,-1125.3929443359375,304.1529846191406,0.6312665343284607,0.0743619203567504,0.0714850798249244,293.18310546875,297.1499938964844,293.1499938964844,0.0411061346530914,-969.1965942382812,304.1533203125,0.6639198064804077,0.0868829861283302,0.0615619756281375,293.1805419921875,297.1499938964844,293.1499938964844,0.0543117113411426,-1541.236572265625,304.15283203125,0.7028138637542725,0.1022838875651359,0.0979007184505462,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.164140298962593,1.0,1.0,0.9955087304115297,1.0,-0.6211300492286682,0.2703993618488312,0.350730687379837,0.0916541963815689,0.0,0.0,0.1370643377304077,25.617326736450195,25.0,-2.766939163208008,-4285.91796875,40.67778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.0943035259842872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140258386731147,0.1140300631523132,-4.222419647703646e-06,0.0,9.570609108777715e-05,0.0,0.0,4.420666694641113,0.0,0.0,0.0,0.271587073802948,4.0,0.0,1.0
