time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128885418176,-901.9102783203124,304.1514587402344,0.5959250330924988,0.0626392662525177,0.0572890788316726,293.181884765625,297.1499938964844,293.1499938964844,0.0298976879566907,-1116.91943359375,304.1527709960937,0.6298186182975769,0.0737942606210708,0.070939116179943,293.18212890625,297.1499938964844,293.1499938964844,0.0405506342649459,-962.1982421875,304.15313720703125,0.6623096466064453,0.0862453430891037,0.0611107051372528,293.179443359375,297.1499938964844,293.1499938964844,0.0538471713662147,-1533.0555419921875,304.15264892578125,0.7015464901924133,0.1017317175865173,0.0973702445626258,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565063476562,1.0,1.0,0.9952316284179688,1.0,-0.6189146637916565,0.2695354521274566,0.3493792116641998,0.0910390317440033,0.0,0.0,0.1363948136568069,25.582300186157227,25.0,-2.061439514160156,-4272.12451171875,40.39938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0937555357813835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089878320694,0.1137132123112678,-4.221865765430266e-06,0.0,9.514994599157944e-05,0.0,0.0,4.407536506652832,0.0,0.0,0.0,0.2715365588665008,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128885418176,-901.9102783203124,304.1514587402344,0.5959250330924988,0.0626392662525177,0.0572890788316726,293.181884765625,297.1499938964844,293.1499938964844,0.0298976879566907,-1116.91943359375,304.1527709960937,0.6298186182975769,0.0737942606210708,0.070939116179943,293.18212890625,297.1499938964844,293.1499938964844,0.0405506342649459,-962.1982421875,304.15313720703125,0.6623096466064453,0.0862453430891037,0.0611107051372528,293.179443359375,297.1499938964844,293.1499938964844,0.0538471713662147,-1533.0555419921875,304.15264892578125,0.7015464901924133,0.1017317175865173,0.0973702445626258,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638565063476562,1.0,1.0,0.9952316284179688,1.0,-0.6189146637916565,0.2695354521274566,0.3493792116641998,0.0910390317440033,0.0,0.0,0.1363948136568069,25.582300186157227,25.0,-2.061439514160156,-4272.12451171875,40.39938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0937555357813835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137089878320694,0.1137132123112678,-4.221865765430266e-06,0.0,9.514994599157944e-05,0.0,0.0,4.407536506652832,0.0,0.0,0.0,0.2715365588665008,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213011149317026,-899.591552734375,304.1513977050781,0.5953710675239563,0.0624756179749965,0.057139191776514,293.18121337890625,297.1499938964844,293.1499938964844,0.0296834893524646,-1112.845458984375,304.1526794433594,0.6291234493255615,0.0735224559903144,0.0706778243184089,293.1816101074219,297.1499938964844,293.1499938964844,0.0402814410626888,-958.8049926757812,304.1530456542969,0.6615303754806519,0.085936851799488,0.060892503708601,293.17889404296875,297.1499938964844,293.1499938964844,0.0536233969032764,-1529.1177978515625,304.152587890625,0.700936496257782,0.1014668196439743,0.0971158295869827,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637206822633743,1.0,1.0,0.9950931072235109,1.0,-0.6178524494171143,0.2691176533699035,0.3487348258495331,0.0907529592514038,0.0,0.0,0.1361144185066223,25.56560134887696,25.0,-1.7755522727966309,-4265.54541015625,40.2664680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.0935380682349205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135769113898277,0.1135811358690261,-4.221636118018068e-06,0.0,9.492924436926842e-05,0.0,0.0,4.402065753936768,0.0,0.0,0.0,0.2715154886245727,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211932472884655,-897.3446044921875,304.1513366699219,0.5948334336280823,0.062317319214344,0.0569942519068717,293.1805725097656,297.1499938964844,293.1499938964844,0.0294759236276149,-1108.8924560546875,304.1525573730469,0.6284462213516235,0.0732582956552505,0.0704239308834075,293.1811218261719,297.1499938964844,293.1499938964844,0.0400176830589771,-955.4789428710938,304.1529846191406,0.6607671976089478,0.0856349021196365,0.0606789849698543,293.1783447265625,297.1499938964844,293.1499938964844,0.0534051246941089,-1525.2789306640625,304.15252685546875,0.7003416419029236,0.1012091189622879,0.0968683511018753,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635888069868087,1.0,1.0,0.9949529767036438,1.0,-0.6168190836906433,0.2687089145183563,0.3481101989746094,0.0904802232980728,0.0,0.0,0.1358635276556015,25.54945945739746,25.0,-1.5193243026733398,-4259.181640625,40.13754653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0933572202920913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134592667222023,0.1134634837508201,-4.221432391204871e-06,0.0,9.474571561440824e-05,0.0,0.0,4.397194862365723,0.0,0.0,0.0,0.2714967727661133,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880825132131,-893.0455322265625,304.1512451171875,0.5937990546226501,0.0620150975883007,0.0567177273333072,293.17926025390625,297.1499938964844,293.1499938964844,0.0287538412958383,-1101.67822265625,304.1529541015625,0.6271365880966187,0.0727501884102821,0.0699360817670822,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051464438438,-949.0115356445312,304.15283203125,0.659281849861145,0.0850488170981407,0.0602647252380847,293.17724609375,297.1499938964844,293.1499938964844,0.0529839545488357,-1517.877197265625,304.1523742675781,0.6991903781890869,0.1007136330008506,0.0963926091790199,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335919380188,1.0,1.0,0.9946727752685548,1.0,-0.6148309707641602,0.2679314613342285,0.3468994796276092,0.0899366363883018,0.0,0.0,0.1354289352893829,25.518770217895508,25.0,-1.122710108757019,-4247.16162109375,39.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.093093916773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132569685578346,0.113261193037033,-4.221086328470847e-06,0.0,9.447849151911214e-05,0.0,0.0,4.388825416564941,0.0,0.0,0.0,0.2714646756649017,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209880825132131,-893.0455322265625,304.1512451171875,0.5937990546226501,0.0620150975883007,0.0567177273333072,293.17926025390625,297.1499938964844,293.1499938964844,0.0287538412958383,-1101.67822265625,304.1529541015625,0.6271365880966187,0.0727501884102821,0.0699360817670822,293.1801147460937,297.1499938964844,293.1499938964844,0.0395051464438438,-949.0115356445312,304.15283203125,0.659281849861145,0.0850488170981407,0.0602647252380847,293.17724609375,297.1499938964844,293.1499938964844,0.0529839545488357,-1517.877197265625,304.1523742675781,0.6991903781890869,0.1007136330008506,0.0963926091790199,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335919380188,1.0,1.0,0.9946727752685548,1.0,-0.6148309707641602,0.2679314613342285,0.3468994796276092,0.0899366363883018,0.0,0.0,0.1354289352893829,25.518770217895508,25.0,-1.122710108757019,-4247.16162109375,39.89068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.093093916773796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132569685578346,0.113261193037033,-4.221086328470847e-06,0.0,9.447849151911214e-05,0.0,0.0,4.388825416564941,0.0,0.0,0.0,0.2714646756649017,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020796051248908,-888.9910888671875,304.1511535644531,0.592826783657074,0.0617310777306556,0.0564577989280223,293.177978515625,297.1499938964844,293.1499938964844,0.0282863471657037,-1094.0814208984375,304.1527099609375,0.625889778137207,0.0722674652934074,0.069472499191761,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113368630409,-942.7744750976562,304.1527099609375,0.6578575968742371,0.0844845026731491,0.0598662234842777,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825805962085,-1510.8309326171875,304.1522521972656,0.6981001496315002,0.1002433151006698,0.0959412306547164,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630969047546386,1.0,1.0,0.9943925142288208,1.0,-0.6129398941993713,0.2671384811401367,0.3458013832569122,0.0895417407155036,0.0,0.0,0.1350676268339157,25.490278244018555,25.0,-0.606609046459198,-4235.83837890625,39.65755462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0929483547806739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11309065669775,0.1130948811769485,-4.220804839860648e-06,0.0,9.433076047571376e-05,0.0,0.0,4.381949424743652,0.0,0.0,0.0,0.271438330411911,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020796051248908,-888.9910888671875,304.1511535644531,0.592826783657074,0.0617310777306556,0.0564577989280223,293.177978515625,297.1499938964844,293.1499938964844,0.0282863471657037,-1094.0814208984375,304.1527099609375,0.625889778137207,0.0722674652934074,0.069472499191761,293.1791381835937,297.1499938964844,293.1499938964844,0.0390113368630409,-942.7744750976562,304.1527099609375,0.6578575968742371,0.0844845026731491,0.0598662234842777,293.1761474609375,297.1499938964844,293.1499938964844,0.0525825805962085,-1510.8309326171875,304.1522521972656,0.6981001496315002,0.1002433151006698,0.0959412306547164,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630969047546386,1.0,1.0,0.9943925142288208,1.0,-0.6129398941993713,0.2671384811401367,0.3458013832569122,0.0895417407155036,0.0,0.0,0.1350676268339157,25.490278244018555,25.0,-0.606609046459198,-4235.83837890625,39.65755462646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0929483547806739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11309065669775,0.1130948811769485,-4.220804839860648e-06,0.0,9.433076047571376e-05,0.0,0.0,4.381949424743652,0.0,0.0,0.0,0.271438330411911,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206154901534318,-885.1427001953125,304.15106201171875,0.5919165015220642,0.0614653192460536,0.0562142916023731,293.1767272949219,297.1499938964844,293.1499938964844,0.027997251600027,-1087.0828857421875,304.1522827148437,0.6247044205665588,0.0718097686767578,0.0690329521894455,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317206382751,-936.7042236328124,304.1526184082031,0.6564878225326538,0.0839400440454483,0.0594818219542503,293.17510986328125,297.1499938964844,293.1499938964844,0.0521965287625789,-1504.05224609375,304.15216064453125,0.6970665454864502,0.099796712398529,0.0955124944448471,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708243370056,1.0,1.0,0.9941096305847168,1.0,-0.6111413240432739,0.2663381099700928,0.3448032438755035,0.0892717689275741,0.0,0.0,0.1346538215875625,25.46373176574707,25.0,0.387861430644989,-4224.86767578125,39.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928968265652656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205524921417,0.1129247769713401,-4.220557457301766e-06,0.0,9.427847544429824e-05,0.0,0.0,4.374959468841553,0.0,0.0,0.0,0.2714120149612427,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206154901534318,-885.1427001953125,304.15106201171875,0.5919165015220642,0.0614653192460536,0.0562142916023731,293.1767272949219,297.1499938964844,293.1499938964844,0.027997251600027,-1087.0828857421875,304.1522827148437,0.6247044205665588,0.0718097686767578,0.0690329521894455,293.1781921386719,297.1499938964844,293.1499938964844,0.0385317206382751,-936.7042236328124,304.1526184082031,0.6564878225326538,0.0839400440454483,0.0594818219542503,293.17510986328125,297.1499938964844,293.1499938964844,0.0521965287625789,-1504.05224609375,304.15216064453125,0.6970665454864502,0.099796712398529,0.0955124944448471,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628708243370056,1.0,1.0,0.9941096305847168,1.0,-0.6111413240432739,0.2663381099700928,0.3448032438755035,0.0892717689275741,0.0,0.0,0.1346538215875625,25.46373176574707,25.0,0.387861430644989,-4224.86767578125,39.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0928968265652656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205524921417,0.1129247769713401,-4.220557457301766e-06,0.0,9.427847544429824e-05,0.0,0.0,4.374959468841553,0.0,0.0,0.0,0.2714120149612427,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460583627223,-881.5027465820312,304.1510009765625,0.5910547375679016,0.061215367168188,0.0559857338666915,293.175537109375,297.1499938964844,293.1499938964844,0.0277257412672042,-1080.4339599609375,304.1519775390625,0.6235666275024414,0.0713743269443512,0.0686151757836341,293.17724609375,297.1499938964844,293.1499938964844,0.0380670838057994,-930.8139038085938,304.15252685546875,0.6551609039306641,0.0834140852093696,0.0591106414794921,293.1740417480469,297.1499938964844,293.1499938964844,0.051827136427164,-1497.5692138671875,304.15203857421875,0.6960783004760742,0.0993725657463073,0.0951054319739341,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626567989587783,1.0,1.0,0.993826687335968,1.0,-0.6094290018081665,0.2655771970748901,0.3438518047332763,0.0890133827924728,0.0,0.0,0.134127140045166,25.439008712768555,25.0,0.7878930568695068,-4213.9599609375,39.22886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0929120779037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127009317278862,0.1127051562070846,-4.220263235765742e-06,0.0,9.4293944130186e-05,0.0,0.0,4.365962982177734,0.0,0.0,0.0,0.271378755569458,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204460583627223,-881.5027465820312,304.1510009765625,0.5910547375679016,0.061215367168188,0.0559857338666915,293.175537109375,297.1499938964844,293.1499938964844,0.0277257412672042,-1080.4339599609375,304.1519775390625,0.6235666275024414,0.0713743269443512,0.0686151757836341,293.17724609375,297.1499938964844,293.1499938964844,0.0380670838057994,-930.8139038085938,304.15252685546875,0.6551609039306641,0.0834140852093696,0.0591106414794921,293.1740417480469,297.1499938964844,293.1499938964844,0.051827136427164,-1497.5692138671875,304.15203857421875,0.6960783004760742,0.0993725657463073,0.0951054319739341,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626567989587783,1.0,1.0,0.993826687335968,1.0,-0.6094290018081665,0.2655771970748901,0.3438518047332763,0.0890133827924728,0.0,0.0,0.134127140045166,25.439008712768555,25.0,0.7878930568695068,-4213.9599609375,39.22886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0929120779037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127009317278862,0.1127051562070846,-4.220263235765742e-06,0.0,9.4293944130186e-05,0.0,0.0,4.365962982177734,0.0,0.0,0.0,0.271378755569458,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203653313219547,-879.7603149414062,304.1509704589844,0.5906406044960022,0.0610957778990268,0.0558764077723026,293.1749572753906,297.1499938964844,293.1499938964844,0.0275984331965446,-1077.229736328125,304.15185546875,0.623014509677887,0.0711643174290657,0.0684137567877769,293.17681884765625,297.1499938964844,293.1499938964844,0.0378407165408134,-927.9417724609376,304.1524658203125,0.654513418674469,0.0831576585769653,0.058929719030857,293.1735534667969,297.1499938964844,293.1499938964844,0.0516491383314132,-1494.4478759765625,304.1520080566406,0.6956012845039368,0.0991685092449188,0.0949096009135246,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625540554523468,1.0,1.0,0.993685245513916,1.0,-0.6086026430130005,0.2652048766613006,0.3433977961540222,0.0889006480574607,0.0,0.0,0.1338338404893875,25.427322387695312,25.0,0.8653563857078552,-4208.6142578125,39.12882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0929360166192054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125769540667533,0.1125811710953712,-4.220091796014458e-06,0.0,9.431823855265976e-05,0.0,0.0,4.360879898071289,0.0,0.0,0.0,0.2713598906993866,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202871337532997,-878.0673217773438,304.15093994140625,0.5902374982833862,0.0609796904027462,0.0557702742516994,293.1744079589844,297.1499938964844,293.1499938964844,0.0274743307381868,-1074.1007080078125,304.1517333984375,0.6224730610847473,0.0709592625498771,0.0682171136140823,293.1763610839844,297.1499938964844,293.1499938964844,0.0376181751489639,-925.116455078125,304.1524353027344,0.6538763642311096,0.0829054936766624,0.058751817792654,293.17303466796875,297.1499938964844,293.1499938964844,0.0514754876494407,-1491.404296875,304.1519470214844,0.6951355934143066,0.0989696979522705,0.0947187915444374,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624540537595749,1.0,1.0,0.9935410022735596,1.0,-0.6077955961227417,0.2648376524448395,0.3429579138755798,0.0887989476323127,0.0,0.0,0.1335188150405883,25.416065216064453,25.0,0.9178924560546876,-4203.36474609375,39.031436920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757507324219,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0929662957787513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124440655112266,0.1124482899904251,-4.219906259095296e-06,0.0,9.434897219762206e-05,0.0,0.0,4.355430603027344,0.0,0.0,0.0,0.2713396549224853,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379433274269,-874.8228149414062,304.15087890625,0.5894631743431091,0.0607575289905071,0.0555671378970146,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280443459749,-1068.056884765625,304.1515808105469,0.62142014503479,0.0705631822347641,0.0678373426198959,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840521693229,-919.59912109375,304.15234375,0.6526322364807129,0.0824132934212684,0.0584046244621276,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407032608985,-1485.541015625,304.15185546875,0.694237232208252,0.0985871851444244,0.094351626932621,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617393732071,1.0,1.0,0.993252456188202,1.0,-0.6062363386154175,0.2641182541847229,0.3421180844306946,0.0886257514357566,0.0,0.0,0.1328202486038208,25.394725799560547,25.0,0.9684081077575684,-4193.1240234375,38.84418869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0930332168936729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112149454653263,0.1121536791324615,-4.219493803248042e-06,0.0,9.441689326195046e-05,0.0,0.0,4.343351364135742,0.0,0.0,0.0,0.2712947130203247,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201379433274269,-874.8228149414062,304.15087890625,0.5894631743431091,0.0607575289905071,0.0555671378970146,293.1733093261719,297.1499938964844,293.1499938964844,0.0272280443459749,-1068.056884765625,304.1515808105469,0.62142014503479,0.0705631822347641,0.0678373426198959,293.1755065917969,297.1499938964844,293.1499938964844,0.0371840521693229,-919.59912109375,304.15234375,0.6526322364807129,0.0824132934212684,0.0584046244621276,293.17205810546875,297.1499938964844,293.1499938964844,0.0511407032608985,-1485.541015625,304.15185546875,0.694237232208252,0.0985871851444244,0.094351626932621,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622617393732071,1.0,1.0,0.993252456188202,1.0,-0.6062363386154175,0.2641182541847229,0.3421180844306946,0.0886257514357566,0.0,0.0,0.1328202486038208,25.394725799560547,25.0,0.9684081077575684,-4193.1240234375,38.84418869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0930332168936729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112149454653263,0.1121536791324615,-4.219493803248042e-06,0.0,9.441689326195046e-05,0.0,0.0,4.343351364135742,0.0,0.0,0.0,0.2712947130203247,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979655444622,-871.76171875,304.1508178710937,0.5887296795845032,0.0605481564998626,0.0553756393492221,293.1722717285156,297.1499938964844,293.1499938964844,0.0269689932465553,-1062.2886962890625,304.1514892578125,0.6204044818878174,0.0701847299933433,0.0674745440483093,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640703916549,-914.254150390625,304.1522521972656,0.6514260172843933,0.0819365009665489,0.0580683499574661,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222989737987,-1479.9700927734375,304.1517639160156,0.6933814287185669,0.0982241109013557,0.0940030291676521,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790958404541,1.0,1.0,0.9929639101028442,1.0,-0.60474693775177,0.2634205222129822,0.3413264155387878,0.0884849578142166,0.0,0.0,0.1320330798625946,25.374805450439453,25.0,0.9421053528785706,-4183.21435546875,38.66637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0930914580821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165776133537,0.1118207946419715,-4.2190240492345765e-06,0.0,9.447599586565048e-05,0.0,0.0,4.329704284667969,0.0,0.0,0.0,0.2712439000606537,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199979655444622,-871.76171875,304.1508178710937,0.5887296795845032,0.0605481564998626,0.0553756393492221,293.1722717285156,297.1499938964844,293.1499938964844,0.0269689932465553,-1062.2886962890625,304.1514892578125,0.6204044818878174,0.0701847299933433,0.0674745440483093,293.1746520996094,297.1499938964844,293.1499938964844,0.0367640703916549,-914.254150390625,304.1522521972656,0.6514260172843933,0.0819365009665489,0.0580683499574661,293.17108154296875,297.1499938964844,293.1499938964844,0.0508222989737987,-1479.9700927734375,304.1517639160156,0.6933814287185669,0.0982241109013557,0.0940030291676521,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620790958404541,1.0,1.0,0.9929639101028442,1.0,-0.60474693775177,0.2634205222129822,0.3413264155387878,0.0884849578142166,0.0,0.0,0.1320330798625946,25.374805450439453,25.0,0.9421053528785706,-4183.21435546875,38.66637420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0930914580821991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165776133537,0.1118207946419715,-4.2190240492345765e-06,0.0,9.447599586565048e-05,0.0,0.0,4.329704284667969,0.0,0.0,0.0,0.2712439000606537,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019867043942213,-868.8845825195312,304.1507568359375,0.5880364179611206,0.0603513233363628,0.0551955327391624,293.1712646484375,297.1499938964844,293.1499938964844,0.0266709066927433,-1056.7845458984375,304.1514892578125,0.6194238066673279,0.0698231533169746,0.067127987742424,293.1738586425781,297.1499938964844,293.1499938964844,0.0363581478595733,-909.0809326171876,304.1521911621094,0.6502563953399658,0.0814746618270874,0.0577426627278327,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204461514949,-1474.69482421875,304.15167236328125,0.6925675868988037,0.0978801995515823,0.0936727225780487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056165218353,1.0,1.0,0.9926725029945374,1.0,-0.6033254861831665,0.2627489566802978,0.340576559305191,0.0883644968271255,0.0,0.0,0.1311676800251007,25.356164932250977,25.0,0.8264246582984924,-4173.66162109375,38.49757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.09312354773283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490553736686,0.1114532724022865,-4.218498816044303e-06,0.0,9.450856305193156e-05,0.0,0.0,4.314637184143066,0.0,0.0,0.0,0.2711877524852752,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019867043942213,-868.8845825195312,304.1507568359375,0.5880364179611206,0.0603513233363628,0.0551955327391624,293.1712646484375,297.1499938964844,293.1499938964844,0.0266709066927433,-1056.7845458984375,304.1514892578125,0.6194238066673279,0.0698231533169746,0.067127987742424,293.1738586425781,297.1499938964844,293.1499938964844,0.0363581478595733,-909.0809326171876,304.1521911621094,0.6502563953399658,0.0814746618270874,0.0577426627278327,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204461514949,-1474.69482421875,304.15167236328125,0.6925675868988037,0.0978801995515823,0.0936727225780487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619056165218353,1.0,1.0,0.9926725029945374,1.0,-0.6033254861831665,0.2627489566802978,0.340576559305191,0.0883644968271255,0.0,0.0,0.1311676800251007,25.356164932250977,25.0,0.8264246582984924,-4173.66162109375,38.49757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.09312354773283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490553736686,0.1114532724022865,-4.218498816044303e-06,0.0,9.450856305193156e-05,0.0,0.0,4.314637184143066,0.0,0.0,0.0,0.2711877524852752,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447631508111,-866.1858520507812,304.15069580078125,0.5873811841011047,0.0601663626730442,0.0550261922180652,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913311064243,-1051.517822265625,304.1514587402344,0.6184747219085693,0.0694772526621818,0.0667964369058609,293.173095703125,297.1499938964844,293.1499938964844,0.0359657481312751,-904.0733032226562,304.152099609375,0.6491206288337708,0.0810268446803093,0.0574268847703933,293.16925048828125,297.1499938964844,293.1499938964844,0.0502347238361835,-1469.707763671875,304.151611328125,0.6917934417724609,0.097554475069046,0.0933597534894943,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617405414581298,1.0,1.0,0.9923810958862304,1.0,-0.6019678115844727,0.2621071338653564,0.3398607075214386,0.0882511213421821,0.0,0.0,0.1302470266819,25.338623046875,25.0,0.6184754371643066,-4164.5029296875,38.33708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0931184515357017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110561043024063,0.1110603213310241,-4.217929472360993e-06,0.0,9.450338984606788e-05,0.0,0.0,4.298526287078857,0.0,0.0,0.0,0.2711275517940521,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447631508111,-866.1858520507812,304.15069580078125,0.5873811841011047,0.0601663626730442,0.0550261922180652,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913311064243,-1051.517822265625,304.1514587402344,0.6184747219085693,0.0694772526621818,0.0667964369058609,293.173095703125,297.1499938964844,293.1499938964844,0.0359657481312751,-904.0733032226562,304.152099609375,0.6491206288337708,0.0810268446803093,0.0574268847703933,293.16925048828125,297.1499938964844,293.1499938964844,0.0502347238361835,-1469.707763671875,304.151611328125,0.6917934417724609,0.097554475069046,0.0933597534894943,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617405414581298,1.0,1.0,0.9923810958862304,1.0,-0.6019678115844727,0.2621071338653564,0.3398607075214386,0.0882511213421821,0.0,0.0,0.1302470266819,25.338623046875,25.0,0.6184754371643066,-4164.5029296875,38.33708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0931184515357017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110561043024063,0.1110603213310241,-4.217929472360993e-06,0.0,9.450338984606788e-05,0.0,0.0,4.298526287078857,0.0,0.0,0.0,0.2711275517940521,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869671344757,-864.9069213867188,304.15069580078125,0.5870684385299683,0.0600784793496131,0.0549456849694252,293.1698608398437,297.1499938964844,293.1499938964844,0.0262605659663677,-1048.991943359375,304.15142822265625,0.6180123686790466,0.0693102777004242,0.0666364058852195,293.1727294921875,297.1499938964844,293.1499938964844,0.0357748195528984,-901.6343994140624,304.1520690917969,0.6485656499862671,0.0808083117008209,0.0572727918624877,293.1687927246094,297.1499938964844,293.1499938964844,0.0500982441008091,-1467.328125,304.15155029296875,0.6914217472076416,0.0973986685276031,0.0932099819183349,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616611629724502,1.0,1.0,0.9922353625297546,1.0,-0.601313591003418,0.2617991864681244,0.3395143747329712,0.0881938487291336,0.0,0.0,0.129774123430252,25.33023834228516,25.0,0.4823009967803955,-4160.10107421875,38.25998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0930989012122154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108533516526222,0.11085756868124,-4.217631612846162e-06,0.0,9.4483548309654e-05,0.0,0.0,4.290212631225586,0.0,0.0,0.0,0.2710964381694793,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196313336491584,-863.673828125,304.1506652832031,0.5867652297019958,0.0599935576319694,0.0548678562045097,293.1694030761719,297.1499938964844,293.1499938964844,0.0261326432228088,-1046.5196533203125,304.1513977050781,0.6175575852394104,0.0691470876336097,0.0664799809455871,293.17236328125,297.1499938964844,293.1499938964844,0.0355872996151447,-899.2374877929688,304.15203857421875,0.6480188965797424,0.0805932059884071,0.0571211166679859,293.1683654785156,297.1499938964844,293.1499938964844,0.0499659292399883,-1465.0228271484375,304.1515197753906,0.6910600662231445,0.0972473993897438,0.0930645316839218,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615837663412094,1.0,1.0,0.9920878410339355,1.0,-0.6006749868392944,0.261500209569931,0.339174747467041,0.0881346464157104,0.0,0.0,0.1292989552021026,25.322084426879883,25.0,0.3308947682380676,-4155.82958984375,38.18485641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0930676534771919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106490269303321,0.11065324395895,-4.217328751110472e-06,0.0,9.44518396863714e-05,0.0,0.0,4.281834125518799,0.0,0.0,0.0,0.2710650265216827,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264164358377,-861.3438720703125,304.1506042480469,0.5861873626708984,0.0598324537277221,0.0547201037406921,293.1685485839844,297.1499938964844,293.1499938964844,0.025886857882142,-1041.753662109375,304.1513366699219,0.6166698336601257,0.0688316076993942,0.0661776140332222,293.171630859375,297.1499938964844,293.1499938964844,0.0352222993969917,-894.5674438476562,304.1519775390625,0.6469494104385376,0.0801730528473854,0.0568248555064201,293.16748046875,297.1499938964844,293.1499938964844,0.0497136451303958,-1460.6324462890625,304.15142822265625,0.6903661489486694,0.0969582349061966,0.092786356806755,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614346802234649,1.0,1.0,0.9917927384376526,1.0,-0.5994437336921692,0.2609298527240753,0.3385139107704162,0.0880076736211776,0.0,0.0,0.1283592730760574,25.306396484375,25.0,0.0019379336154088,-4147.7158203125,38.04033279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0929707661271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102431789040565,0.1102473959326744,-4.216718934912933e-06,0.0,9.435351239517332e-05,0.0,0.0,4.265189170837402,0.0,0.0,0.0,0.2710025310516357,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195264164358377,-861.3438720703125,304.1506042480469,0.5861873626708984,0.0598324537277221,0.0547201037406921,293.1685485839844,297.1499938964844,293.1499938964844,0.025886857882142,-1041.753662109375,304.1513366699219,0.6166698336601257,0.0688316076993942,0.0661776140332222,293.171630859375,297.1499938964844,293.1499938964844,0.0352222993969917,-894.5674438476562,304.1519775390625,0.6469494104385376,0.0801730528473854,0.0568248555064201,293.16748046875,297.1499938964844,293.1499938964844,0.0497136451303958,-1460.6324462890625,304.15142822265625,0.6903661489486694,0.0969582349061966,0.092786356806755,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614346802234649,1.0,1.0,0.9917927384376526,1.0,-0.5994437336921692,0.2609298527240753,0.3385139107704162,0.0880076736211776,0.0,0.0,0.1283592730760574,25.306396484375,25.0,0.0019379336154088,-4147.7158203125,38.04033279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0929707661271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102431789040565,0.1102473959326744,-4.216718934912933e-06,0.0,9.435351239517332e-05,0.0,0.0,4.265189170837402,0.0,0.0,0.0,0.2710025310516357,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194296538829803,-859.1901245117188,304.15057373046875,0.58564692735672,0.0596826709806919,0.0545825697481632,293.167724609375,297.1499938964844,293.1499938964844,0.0256537199020385,-1037.2137451171875,304.1512756347656,0.6158095002174377,0.0685299038887023,0.0658884346485138,293.1709289550781,297.1499938964844,293.1499938964844,0.0348701775074005,-890.0562133789062,304.1518859863281,0.6459108591079712,0.0797657817602157,0.0565376617014408,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773462414741,-1456.5267333984375,304.1513366699219,0.6897106170654297,0.0966863632202148,0.0925246104598045,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.1612927317619323,1.0,1.0,0.9914976358413696,1.0,-0.598271369934082,0.260395884513855,0.3378754556179046,0.0878671556711196,0.0,0.0,0.1274584382772445,25.29143714904785,25.0,-0.3311804234981537,-4140.21533203125,37.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0928320586681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098518446087837,0.1098560616374015,-4.216120032651816e-06,0.0,9.421273716725408e-05,0.0,0.0,4.249136924743652,0.0,0.0,0.0,0.2709420919418335,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194296538829803,-859.1901245117188,304.15057373046875,0.58564692735672,0.0596826709806919,0.0545825697481632,293.167724609375,297.1499938964844,293.1499938964844,0.0256537199020385,-1037.2137451171875,304.1512756347656,0.6158095002174377,0.0685299038887023,0.0658884346485138,293.1709289550781,297.1499938964844,293.1499938964844,0.0348701775074005,-890.0562133789062,304.1518859863281,0.6459108591079712,0.0797657817602157,0.0565376617014408,293.1666564941406,297.1499938964844,293.1499938964844,0.0494773462414741,-1456.5267333984375,304.1513366699219,0.6897106170654297,0.0966863632202148,0.0925246104598045,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.3122863769531,291.1567687988281,1.0,0.1612927317619323,1.0,1.0,0.9914976358413696,1.0,-0.598271369934082,0.260395884513855,0.3378754556179046,0.0878671556711196,0.0,0.0,0.1274584382772445,25.29143714904785,25.0,-0.3311804234981537,-4140.21533203125,37.90304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0928320586681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098518446087837,0.1098560616374015,-4.216120032651816e-06,0.0,9.421273716725408e-05,0.0,0.0,4.249136924743652,0.0,0.0,0.0,0.2709420919418335,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193408597260713,-857.2100830078125,304.1505432128906,0.5851445198059082,0.059544138610363,0.054455179721117,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326276481151,-1032.890625,304.1512145996094,0.6149762272834778,0.0682414844632148,0.0656119734048843,293.1702575683594,297.1499938964844,293.1499938964844,0.0345305912196636,-885.6993408203125,304.1518249511719,0.6449031233787537,0.079371154308319,0.0562593601644039,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567829787731,-1452.700439453125,304.1512756347656,0.6890939474105835,0.0964315980672836,0.0922791138291359,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576527357101,1.0,1.0,0.991201400756836,1.0,-0.5971566438674927,0.259897232055664,0.3372594118118286,0.0877143517136573,0.0,0.0,0.1266234666109085,25.277118682861328,25.0,-0.6287962794303894,-4133.36962890625,37.77273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0926580727100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094869673252105,0.1094911769032478,-4.215551598463208e-06,0.0,9.403616422787307e-05,0.0,0.0,4.234166622161865,0.0,0.0,0.0,0.270885556936264,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193408597260713,-857.2100830078125,304.1505432128906,0.5851445198059082,0.059544138610363,0.054455179721117,293.1669311523437,297.1499938964844,293.1499938964844,0.0254326276481151,-1032.890625,304.1512145996094,0.6149762272834778,0.0682414844632148,0.0656119734048843,293.1702575683594,297.1499938964844,293.1499938964844,0.0345305912196636,-885.6993408203125,304.1518249511719,0.6449031233787537,0.079371154308319,0.0562593601644039,293.16583251953125,297.1499938964844,293.1499938964844,0.0492567829787731,-1452.700439453125,304.1512756347656,0.6890939474105835,0.0964315980672836,0.0922791138291359,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576527357101,1.0,1.0,0.991201400756836,1.0,-0.5971566438674927,0.259897232055664,0.3372594118118286,0.0877143517136573,0.0,0.0,0.1266234666109085,25.277118682861328,25.0,-0.6287962794303894,-4133.36962890625,37.77273178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0926580727100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094869673252105,0.1094911769032478,-4.215551598463208e-06,0.0,9.403616422787307e-05,0.0,0.0,4.234166622161865,0.0,0.0,0.0,0.270885556936264,4.0,0.0,1.0
