time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192599277943372,-855.4025268554688,304.1504821777344,0.5846817493438721,0.0594169907271862,0.0543380416929721,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231191843748,-1028.77734375,304.1511535644531,0.614170491695404,0.0679661482572555,0.0653479918837547,293.16961669921875,297.1499938964844,293.1499938964844,0.034203290939331,-881.4937133789062,304.1517639160156,0.643926739692688,0.0789891630411148,0.0559899322688579,293.1650085449219,297.1499938964844,293.1499938964844,0.0490518361330032,-1449.1502685546875,304.15118408203125,0.6885174512863159,0.0961940661072731,0.0920499563217163,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292345285415,1.0,1.0,0.990905225276947,1.0,-0.5960996150970459,0.259431779384613,0.3366678059101105,0.0875538066029548,0.0,0.0,0.1258752048015594,25.26336097717285,25.0,-0.8565113544464111,-4127.1953125,37.649261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0924574136734008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091580688953399,0.1091622859239578,-4.215030003251741e-06,0.0,9.383251745020972e-05,0.0,0.0,4.220669269561768,0.0,0.0,0.0,0.2708344161510467,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192599277943372,-855.4025268554688,304.1504821777344,0.5846817493438721,0.0594169907271862,0.0543380416929721,293.1661682128906,297.1499938964844,293.1499938964844,0.0252231191843748,-1028.77734375,304.1511535644531,0.614170491695404,0.0679661482572555,0.0653479918837547,293.16961669921875,297.1499938964844,293.1499938964844,0.034203290939331,-881.4937133789062,304.1517639160156,0.643926739692688,0.0789891630411148,0.0559899322688579,293.1650085449219,297.1499938964844,293.1499938964844,0.0490518361330032,-1449.1502685546875,304.15118408203125,0.6885174512863159,0.0961940661072731,0.0920499563217163,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292345285415,1.0,1.0,0.990905225276947,1.0,-0.5960996150970459,0.259431779384613,0.3366678059101105,0.0875538066029548,0.0,0.0,0.1258752048015594,25.26336097717285,25.0,-0.8565113544464111,-4127.1953125,37.649261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0924574136734008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091580688953399,0.1091622859239578,-4.215030003251741e-06,0.0,9.383251745020972e-05,0.0,0.0,4.220669269561768,0.0,0.0,0.0,0.2708344161510467,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192224364727735,-854.5643310546875,304.1504821777344,0.5844662189483643,0.0593578331172466,0.0542834438383579,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226536929607,-1026.7989501953125,304.151123046875,0.6137785911560059,0.0678334534168243,0.0652207359671592,293.1693115234375,297.1499938964844,293.1499938964844,0.0340442545711994,-879.4475708007812,304.1517333984375,0.643450915813446,0.0788030251860618,0.055858626961708,293.16461181640625,297.1499938964844,293.1499938964844,0.0489552915096282,-1447.4796142578125,304.1511535644531,0.6882451176643372,0.09608194231987,0.0919416844844818,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555749893188,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609675586223602,1.0,1.0,0.9907571077346802,1.0,-0.5955932140350342,0.259210854768753,0.3363823294639587,0.0874727070331573,0.0,0.0,0.1255388706922531,25.256675720214844,25.0,-0.93693208694458,-4124.3603515625,37.59011459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.0923502072691917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109009563922882,0.1090137735009193,-4.2147908061451744e-06,0.0,9.372372005600482e-05,0.0,0.0,4.214573383331299,0.0,0.0,0.0,0.2708112895488739,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191868934780359,-853.76904296875,304.15045166015625,0.5842613577842712,0.0593016073107719,0.0542314909398555,293.1654357910156,297.1499938964844,293.1499938964844,0.0250249467790126,-1024.870849609375,304.151123046875,0.6133940815925598,0.0677040144801139,0.0650965869426727,293.16900634765625,297.1499938964844,293.1499938964844,0.0338882133364677,-877.4381103515625,304.1517028808594,0.6429832577705383,0.0786200910806655,0.0557295717298984,293.16424560546875,297.1499938964844,293.1499938964844,0.048862624913454,-1445.8770751953125,304.1510925292969,0.687983512878418,0.0959742367267608,0.0918375924229621,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.160907506942749,1.0,1.0,0.990608274936676,1.0,-0.5951014161109924,0.2589972019195556,0.3361042439937591,0.0873922854661941,0.0,0.0,0.1252288520336151,25.250104904174805,25.0,-0.9942089915275574,-4121.6845703125,37.532657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0922405272722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088722869753837,0.1088765040040016,-4.214568434690591e-06,0.0,9.361240518046544e-05,0.0,0.0,4.208937644958496,0.0,0.0,0.0,0.2707898616790771,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191212240606546,-852.298095703125,304.1504211425781,0.5838826894760132,0.0591974891722202,0.0541350729763507,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371511697769,-1021.153564453125,304.15106201171875,0.6126461029052734,0.0674542859196662,0.0648569911718368,293.1683959960937,297.1499938964844,293.1499938964844,0.0335844568908214,-873.5208129882812,304.1516418457031,0.6420717239379883,0.0782632902264595,0.0554778017103672,293.1634521484375,297.1499938964844,293.1499938964844,0.0486880913376808,-1442.8609619140625,304.1510314941406,0.6874912977218628,0.0957713052630424,0.0916412398219108,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607919633388519,1.0,1.0,0.9903106689453124,1.0,-0.5941591262817383,0.2585888803005218,0.3355702459812164,0.0872365236282348,0.0,0.0,0.1246833577752113,25.237266540527344,25.0,-1.0489799976348877,-4116.75390625,37.4224739074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0920194908976554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086298003792762,0.1086340174078941,-4.214170530758565e-06,0.0,9.338808740722016e-05,0.0,0.0,4.198980808258057,0.0,0.0,0.0,0.2707519233226776,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191212240606546,-852.298095703125,304.1504211425781,0.5838826894760132,0.0591974891722202,0.0541350729763507,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371511697769,-1021.153564453125,304.15106201171875,0.6126461029052734,0.0674542859196662,0.0648569911718368,293.1683959960937,297.1499938964844,293.1499938964844,0.0335844568908214,-873.5208129882812,304.1516418457031,0.6420717239379883,0.0782632902264595,0.0554778017103672,293.1634521484375,297.1499938964844,293.1499938964844,0.0486880913376808,-1442.8609619140625,304.1510314941406,0.6874912977218628,0.0957713052630424,0.0916412398219108,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607919633388519,1.0,1.0,0.9903106689453124,1.0,-0.5941591262817383,0.2585888803005218,0.3355702459812164,0.0872365236282348,0.0,0.0,0.1246833577752113,25.237266540527344,25.0,-1.0489799976348877,-4116.75390625,37.4224739074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0920194908976554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086298003792762,0.1086340174078941,-4.214170530758565e-06,0.0,9.338808740722016e-05,0.0,0.0,4.198980808258057,0.0,0.0,0.0,0.2707519233226776,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190627723932266,-850.98681640625,304.1503601074219,0.5835469365119934,0.059104673564434,0.0540488101541996,293.1640930175781,297.1499938964844,293.1499938964844,0.0246593225747346,-1017.618896484375,304.1510009765625,0.6119275689125061,0.0672167912125587,0.0646290108561515,293.16778564453125,297.1499938964844,293.1499938964844,0.0332917273044586,-869.73779296875,304.1515808105469,0.6411925554275513,0.0779187157750129,0.0552345886826515,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279522836208,-1440.0960693359375,304.15093994140625,0.6870417594909668,0.095585249364376,0.0914608612656593,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606824547052383,1.0,1.0,0.9900130033493042,1.0,-0.59327232837677,0.2582035064697265,0.3350688517093658,0.0870936140418052,0.0,0.0,0.1242357492446899,25.22478675842285,25.0,-1.0326943397521973,-4112.33740234375,37.31858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0918044075369834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296852350235,0.1084339022636413,-4.213836746203015e-06,0.0,9.316980140283704e-05,0.0,0.0,4.190760612487793,0.0,0.0,0.0,0.270720511674881,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190627723932266,-850.98681640625,304.1503601074219,0.5835469365119934,0.059104673564434,0.0540488101541996,293.1640930175781,297.1499938964844,293.1499938964844,0.0246593225747346,-1017.618896484375,304.1510009765625,0.6119275689125061,0.0672167912125587,0.0646290108561515,293.16778564453125,297.1499938964844,293.1499938964844,0.0332917273044586,-869.73779296875,304.1515808105469,0.6411925554275513,0.0779187157750129,0.0552345886826515,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279522836208,-1440.0960693359375,304.15093994140625,0.6870417594909668,0.095585249364376,0.0914608612656593,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606824547052383,1.0,1.0,0.9900130033493042,1.0,-0.59327232837677,0.2582035064697265,0.3350688517093658,0.0870936140418052,0.0,0.0,0.1242357492446899,25.22478675842285,25.0,-1.0326943397521973,-4112.33740234375,37.31858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0918044075369834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296852350235,0.1084339022636413,-4.213836746203015e-06,0.0,9.316980140283704e-05,0.0,0.0,4.190760612487793,0.0,0.0,0.0,0.270720511674881,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.019011553376913,-849.8362426757812,304.1503295898437,0.5832556486129761,0.0590233355760574,0.053972877562046,293.1634216308594,297.1499938964844,293.1499938964844,0.0244913361966609,-1014.26611328125,304.15093994140625,0.6112402081489563,0.0669916495680809,0.0644127428531646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330099835991859,-866.0887451171875,304.1515197753906,0.6403465867042542,0.0775864645838737,0.0550000220537185,293.1619567871094,297.1499938964844,293.1499938964844,0.0483823083341121,-1437.5833740234375,304.15087890625,0.6866363286972046,0.0954163372516632,0.0912967175245285,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160578966140747,1.0,1.0,0.9897143244743348,1.0,-0.5924418568611145,0.2578399181365967,0.3346019387245178,0.0869669839739799,0.0,0.0,0.123881384730339,25.21262550354004,25.0,-0.9979190230369568,-4108.42138671875,37.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0916045531630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082699298858642,0.1082741394639015,-4.213565716781886e-06,0.0,9.296697680838406e-05,0.0,0.0,4.184195518493652,0.0,0.0,0.0,0.2706953585147857,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.019011553376913,-849.8362426757812,304.1503295898437,0.5832556486129761,0.0590233355760574,0.053972877562046,293.1634216308594,297.1499938964844,293.1499938964844,0.0244913361966609,-1014.26611328125,304.15093994140625,0.6112402081489563,0.0669916495680809,0.0644127428531646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330099835991859,-866.0887451171875,304.1515197753906,0.6403465867042542,0.0775864645838737,0.0550000220537185,293.1619567871094,297.1499938964844,293.1499938964844,0.0483823083341121,-1437.5833740234375,304.15087890625,0.6866363286972046,0.0954163372516632,0.0912967175245285,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160578966140747,1.0,1.0,0.9897143244743348,1.0,-0.5924418568611145,0.2578399181365967,0.3346019387245178,0.0869669839739799,0.0,0.0,0.123881384730339,25.21262550354004,25.0,-0.9979190230369568,-4108.42138671875,37.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.0916045531630516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082699298858642,0.1082741394639015,-4.213565716781886e-06,0.0,9.296697680838406e-05,0.0,0.0,4.184195518493652,0.0,0.0,0.0,0.2706953585147857,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673919230699,-848.8441162109375,304.1502990722656,0.5830075144767761,0.0589529946446418,0.0539069175720214,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329964578151,-1011.0941162109376,304.1509094238281,0.61058509349823,0.0667784512042999,0.0642078518867492,293.1666259765625,297.1499938964844,293.1499938964844,0.0327388830482959,-862.5702514648438,304.1514587402344,0.6395320892333984,0.0772657915949821,0.0547736696898937,293.16119384765625,297.1499938964844,293.1499938964844,0.0482511818408966,-1435.32373046875,304.1508178710937,0.6862742304801941,0.0952641814947128,0.0911484807729721,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604812741279602,1.0,1.0,0.9894155859947203,1.0,-0.5916658639907837,0.2574975788593292,0.3341682851314544,0.0868556946516037,0.0,0.0,0.1236234009265899,25.200761795043945,25.0,-1.030228853225708,-4105.046875,37.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0914271399378776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081500649452209,0.1081542819738388,-4.213353804516373e-06,0.0,9.278692596126348e-05,0.0,0.0,4.179262161254883,0.0,0.0,0.0,0.27067631483078,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673919230699,-848.8441162109375,304.1502990722656,0.5830075144767761,0.0589529946446418,0.0539069175720214,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329964578151,-1011.0941162109376,304.1509094238281,0.61058509349823,0.0667784512042999,0.0642078518867492,293.1666259765625,297.1499938964844,293.1499938964844,0.0327388830482959,-862.5702514648438,304.1514587402344,0.6395320892333984,0.0772657915949821,0.0547736696898937,293.16119384765625,297.1499938964844,293.1499938964844,0.0482511818408966,-1435.32373046875,304.1508178710937,0.6862742304801941,0.0952641814947128,0.0911484807729721,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604812741279602,1.0,1.0,0.9894155859947203,1.0,-0.5916658639907837,0.2574975788593292,0.3341682851314544,0.0868556946516037,0.0,0.0,0.1236234009265899,25.200761795043945,25.0,-1.030228853225708,-4105.046875,37.12945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0914271399378776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081500649452209,0.1081542819738388,-4.213353804516373e-06,0.0,9.278692596126348e-05,0.0,0.0,4.179262161254883,0.0,0.0,0.0,0.27067631483078,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189480297267436,-848.4096069335938,304.1502685546875,0.5829000473022461,0.0589220374822616,0.0538777597248554,293.1625061035156,297.1499938964844,293.1499938964844,0.0242575425654649,-1009.5786743164062,304.15087890625,0.6102712154388428,0.0666764378547668,0.0641097873449325,293.1663513183594,297.1499938964844,293.1499938964844,0.0326073952019214,-860.8611450195312,304.15142822265625,0.6391366720199585,0.0771098360419273,0.0546635910868644,293.16082763671875,297.1499938964844,293.1499938964844,0.048191349953413,-1434.293701171875,304.1507568359375,0.6861101388931274,0.0951946079730987,0.0910805538296699,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456068515777588,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.160434678196907,1.0,1.0,0.9892662167549132,1.0,-0.5912988781929016,0.2573344707489013,0.3339643776416778,0.0868062674999237,0.0,0.0,0.123536117374897,25.19495391845703,25.0,-1.054727554321289,-4103.6015625,37.08601760864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0913493111729621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081073358654975,0.1081115528941154,-4.2132724047405645e-06,0.0,9.27079381654039e-05,0.0,0.0,4.177497386932373,0.0,0.0,0.0,0.2706694304943084,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302023500204,-848.009765625,304.1502685546875,0.5828019976615906,0.0588934570550918,0.053850769996643,293.1622009277344,297.1499938964844,293.1499938964844,0.0241841804236173,-1008.1028442382812,304.1508483886719,0.6099651455879211,0.0665770098567009,0.0640142038464546,293.1661071777344,297.1499938964844,293.1499938964844,0.0324781835079193,-859.179931640625,304.15142822265625,0.6387478709220886,0.0769563242793083,0.0545552559196949,293.1604919433594,297.1499938964844,293.1499938964844,0.0481347776949405,-1433.3203125,304.1507263183594,0.6859557032585144,0.0951287522912025,0.0910161733627319,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456233024597168,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603893637657165,1.0,1.0,0.989116370677948,1.0,-0.5909437537193298,0.2571758031845093,0.3337679505348205,0.0867606475949287,0.0,0.0,0.1234735995531082,25.1892204284668,25.0,-1.0717170238494873,-4102.30859375,37.043907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.0912785530090332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080750301480293,0.1080792397260665,-4.213206011627335e-06,0.0,9.263612446375193e-05,0.0,0.0,4.176158905029297,0.0,0.0,0.0,0.2706641256809234,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188991967588663,-847.3153076171875,304.1502380371094,0.5826349258422852,0.0588436834514141,0.0538034699857234,293.16162109375,297.1499938964844,293.1499938964844,0.0240437649190425,-1005.270751953125,304.1507873535156,0.6093770265579224,0.0663861036300659,0.0638306364417076,293.1655578613281,297.1499938964844,293.1499938964844,0.0322266034781932,-855.9010009765625,304.1513671875,0.6379904747009277,0.0766568407416343,0.0543438978493213,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315834283828,-1431.54638671875,304.1506652832031,0.6856766939163208,0.0950085446238517,0.0908983796834945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027135133743,1.0,1.0,0.988816738128662,1.0,-0.5902702212333679,0.2568719089031219,0.3333982825279236,0.0866816118359565,0.0,0.0,0.1234243214130401,25.1780014038086,25.0,-1.0699690580368042,-4100.2060546875,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911607816815376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080426797270774,0.1080468893051147,-4.213120973872719e-06,0.0,9.251660230802372e-05,0.0,0.0,4.174800872802734,0.0,0.0,0.0,0.2706584632396698,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188991967588663,-847.3153076171875,304.1502380371094,0.5826349258422852,0.0588436834514141,0.0538034699857234,293.16162109375,297.1499938964844,293.1499938964844,0.0240437649190425,-1005.270751953125,304.1507873535156,0.6093770265579224,0.0663861036300659,0.0638306364417076,293.1655578613281,297.1499938964844,293.1499938964844,0.0322266034781932,-855.9010009765625,304.1513671875,0.6379904747009277,0.0766568407416343,0.0543438978493213,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315834283828,-1431.54638671875,304.1506652832031,0.6856766939163208,0.0950085446238517,0.0908983796834945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603027135133743,1.0,1.0,0.988816738128662,1.0,-0.5902702212333679,0.2568719089031219,0.3333982825279236,0.0866816118359565,0.0,0.0,0.1234243214130401,25.1780014038086,25.0,-1.0699690580368042,-4100.2060546875,36.963775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911607816815376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080426797270774,0.1080468893051147,-4.213120973872719e-06,0.0,9.251660230802372e-05,0.0,0.0,4.174800872802734,0.0,0.0,0.0,0.2706584632396698,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.018874280154705,-846.75830078125,304.1501770019531,0.5825065970420837,0.0588036999106407,0.0537650361657142,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115133881568,-1002.593994140625,304.1507568359375,0.6088209748268127,0.0662057101726532,0.0636571049690246,293.1650390625,297.1499938964844,293.1499938964844,0.0319838523864746,-852.7298583984375,304.1513061523437,0.6372595429420471,0.0763672515749931,0.054139532148838,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414872825145,-1429.9991455078125,304.1506042480469,0.6854377388954163,0.0949037075042724,0.0907952189445495,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885170459747314,1.0,-0.589645266532898,0.2565855979919433,0.3330596685409546,0.0866193175315857,0.0,0.0,0.1234714463353157,25.167116165161133,25.0,-1.0070152282714844,-4098.7529296875,36.88905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910769999027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080519333481788,0.1080561503767967,-4.2131005102419294e-06,0.0,9.243157546734436e-05,0.0,0.0,4.175145149230957,0.0,0.0,0.0,0.2706592381000519,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.018874280154705,-846.75830078125,304.1501770019531,0.5825065970420837,0.0588036999106407,0.0537650361657142,293.1610717773437,297.1499938964844,293.1499938964844,0.0239115133881568,-1002.593994140625,304.1507568359375,0.6088209748268127,0.0662057101726532,0.0636571049690246,293.1650390625,297.1499938964844,293.1499938964844,0.0319838523864746,-852.7298583984375,304.1513061523437,0.6372595429420471,0.0763672515749931,0.054139532148838,293.1590576171875,297.1499938964844,293.1499938964844,0.0479414872825145,-1429.9991455078125,304.1506042480469,0.6854377388954163,0.0949037075042724,0.0907952189445495,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885170459747314,1.0,-0.589645266532898,0.2565855979919433,0.3330596685409546,0.0866193175315857,0.0,0.0,0.1234714463353157,25.167116165161133,25.0,-1.0070152282714844,-4098.7529296875,36.88905334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910769999027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080519333481788,0.1080561503767967,-4.2131005102419294e-06,0.0,9.243157546734436e-05,0.0,0.0,4.175145149230957,0.0,0.0,0.0,0.2706592381000519,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551396131515,-846.3314819335938,304.150146484375,0.582415759563446,0.0587731897830963,0.0537351816892623,293.1605224609375,297.1499938964844,293.1499938964844,0.0237869601696729,-1000.06396484375,304.15069580078125,0.6082963347434998,0.0660354867577552,0.0634932667016983,293.16455078125,297.1499938964844,293.1499938964844,0.0317493751645088,-849.6591186523438,304.1512756347656,0.636553943157196,0.0760871693491935,0.0539418682456016,293.15838623046875,297.1499938964844,293.1499938964844,0.0478639081120491,-1428.667724609375,304.1505126953125,0.6852378249168396,0.0948138162493705,0.0907062739133834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451635360717,1.0,1.0,0.988216519355774,1.0,-0.589067280292511,0.2563159167766571,0.3327513933181762,0.0865740329027175,0.0,0.0,0.1236016899347305,25.15656089782715,25.0,-0.8885735273361206,-4097.91015625,36.81954574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0910276547074318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977842211723,0.1081019937992096,-4.213138254272053e-06,0.0,9.238149505108596e-05,0.0,0.0,4.176989555358887,0.0,0.0,0.0,0.2706656754016876,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551396131515,-846.3314819335938,304.150146484375,0.582415759563446,0.0587731897830963,0.0537351816892623,293.1605224609375,297.1499938964844,293.1499938964844,0.0237869601696729,-1000.06396484375,304.15069580078125,0.6082963347434998,0.0660354867577552,0.0634932667016983,293.16455078125,297.1499938964844,293.1499938964844,0.0317493751645088,-849.6591186523438,304.1512756347656,0.636553943157196,0.0760871693491935,0.0539418682456016,293.15838623046875,297.1499938964844,293.1499938964844,0.0478639081120491,-1428.667724609375,304.1505126953125,0.6852378249168396,0.0948138162493705,0.0907062739133834,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601451635360717,1.0,1.0,0.988216519355774,1.0,-0.589067280292511,0.2563159167766571,0.3327513933181762,0.0865740329027175,0.0,0.0,0.1236016899347305,25.15656089782715,25.0,-0.8885735273361206,-4097.91015625,36.81954574584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0910276547074318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080977842211723,0.1081019937992096,-4.213138254272053e-06,0.0,9.238149505108596e-05,0.0,0.0,4.176989555358887,0.0,0.0,0.0,0.2706656754016876,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415516167879,-846.0296020507812,304.1501159667969,0.58236163854599,0.0587519221007823,0.0537136793136596,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697923392057,-997.6753540039062,304.1506652832031,0.6078028082847595,0.0658752471208572,0.0633389130234718,293.1640625,297.1499938964844,293.1499938964844,0.0315227806568145,-846.6838989257812,304.1512145996094,0.6358729004859924,0.0758163183927536,0.0537507012486457,293.15771484375,297.1499938964844,293.1499938964844,0.0477984249591827,-1427.54443359375,304.15045166015625,0.6850761771202087,0.094738557934761,0.090631254017353,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073921084404,1.0,1.0,0.9879159927368164,1.0,-0.5885351896286011,0.2560622096061706,0.3324730098247528,0.0865459442138671,0.0,0.0,0.1237993091344833,25.146318435668945,25.0,-0.7359822392463684,-4097.62255859375,36.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0910116285085678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081738546490669,0.1081780642271041,-4.213226475258125e-06,0.0,9.236523328581824e-05,0.0,0.0,4.180074691772461,0.0,0.0,0.0,0.2706768810749054,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415516167879,-846.0296020507812,304.1501159667969,0.58236163854599,0.0587519221007823,0.0537136793136596,293.1600036621094,297.1499938964844,293.1499938964844,0.0236697923392057,-997.6753540039062,304.1506652832031,0.6078028082847595,0.0658752471208572,0.0633389130234718,293.1640625,297.1499938964844,293.1499938964844,0.0315227806568145,-846.6838989257812,304.1512145996094,0.6358729004859924,0.0758163183927536,0.0537507012486457,293.15771484375,297.1499938964844,293.1499938964844,0.0477984249591827,-1427.54443359375,304.15045166015625,0.6850761771202087,0.094738557934761,0.090631254017353,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.160073921084404,1.0,1.0,0.9879159927368164,1.0,-0.5885351896286011,0.2560622096061706,0.3324730098247528,0.0865459442138671,0.0,0.0,0.1237993091344833,25.146318435668945,25.0,-0.7359822392463684,-4097.62255859375,36.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0910116285085678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081738546490669,0.1081780642271041,-4.213226475258125e-06,0.0,9.236523328581824e-05,0.0,0.0,4.180074691772461,0.0,0.0,0.0,0.2706768810749054,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188368186354637,-845.9251098632812,304.1501159667969,0.5823483467102051,0.0587447509169578,0.0537060499191284,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139614135026,-996.5340576171876,304.150634765625,0.6075679659843445,0.0657988935708999,0.0632653012871742,293.1638488769531,297.1499938964844,293.1499938964844,0.0314123928546905,-845.2316284179688,304.1512145996094,0.635541558265686,0.0756843388080596,0.0536575354635715,293.1573791503906,297.1499938964844,293.1499938964844,0.0477702021598815,-1427.0604248046875,304.1504211425781,0.6850098371505737,0.0947064235806465,0.0905989632010459,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600401699542999,1.0,1.0,0.9877657294273376,1.0,-0.5882863402366638,0.2559412717819214,0.3323450982570648,0.086538441479206,0.0,0.0,0.1239186823368072,25.14130973815918,25.0,-0.6544236540794373,-4097.67041015625,36.72478103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0910155400633812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082212552428245,0.1082254722714424,-4.213286956655793e-06,0.0,9.236919868271798e-05,0.0,0.0,4.182003021240234,0.0,0.0,0.0,0.2706839442253113,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188334621489048,-845.8516235351562,304.15008544921875,0.5823442339897156,0.0587398707866668,0.0537005066871643,293.15948486328125,297.1499938964844,293.1499938964844,0.0235599726438522,-995.4284057617188,304.150634765625,0.6073412299156189,0.0657250806689262,0.06319410353899,293.1636047363281,297.1499938964844,293.1499938964844,0.0313039422035217,-843.8028564453125,304.15118408203125,0.6352163553237915,0.0755546540021896,0.0535659864544868,293.15704345703125,297.1499938964844,293.1499938964844,0.0477449968457222,-1426.628173828125,304.150390625,0.6849531531333923,0.0946779549121856,0.0905701667070388,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600076407194137,1.0,1.0,0.987614929676056,1.0,-0.5880489945411682,0.2558242976665497,0.3322246968746185,0.0865353718400001,0.0,0.0,0.1240491494536399,25.13637351989746,25.0,-0.5730563998222351,-4097.83740234375,36.695709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0910268798470497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082738116383552,0.1082780212163925,-4.213356078253128e-06,0.0,9.238070924766362e-05,0.0,0.0,4.184142589569092,0.0,0.0,0.0,0.270691841840744,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188304539769887,-845.7881469726562,304.15008544921875,0.582361102104187,0.0587363578379154,0.0536950230598449,293.15899658203125,297.1499938964844,293.1499938964844,0.023457022383809,-993.3147583007812,304.1506042480469,0.606909990310669,0.0655844062566757,0.0630582645535469,293.16314697265625,297.1499938964844,293.1499938964844,0.0310922991484403,-841.00927734375,304.1511535644531,0.6345825791358948,0.0753015279769897,0.0533872507512569,293.1564025878906,297.1499938964844,293.1499938964844,0.0477027408778667,-1425.904052734375,304.1503295898437,0.6848660707473755,0.0946309566497802,0.0905219763517379,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599459052085876,1.0,1.0,0.9873133897781372,1.0,-0.587605357170105,0.2556007206439972,0.3320046663284302,0.0865418687462806,0.0,0.0,0.124334268271923,25.126678466796875,25.0,-0.4204596579074859,-4098.47216796875,36.64094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0910679027438163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902567625045,0.1083944663405418,-4.213515239825938e-06,0.0,9.242234227713196e-05,0.0,0.0,4.188889980316162,0.0,0.0,0.0,0.2707094252109527,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188304539769887,-845.7881469726562,304.15008544921875,0.582361102104187,0.0587363578379154,0.0536950230598449,293.15899658203125,297.1499938964844,293.1499938964844,0.023457022383809,-993.3147583007812,304.1506042480469,0.606909990310669,0.0655844062566757,0.0630582645535469,293.16314697265625,297.1499938964844,293.1499938964844,0.0310922991484403,-841.00927734375,304.1511535644531,0.6345825791358948,0.0753015279769897,0.0533872507512569,293.1564025878906,297.1499938964844,293.1499938964844,0.0477027408778667,-1425.904052734375,304.1503295898437,0.6848660707473755,0.0946309566497802,0.0905219763517379,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599459052085876,1.0,1.0,0.9873133897781372,1.0,-0.587605357170105,0.2556007206439972,0.3320046663284302,0.0865418687462806,0.0,0.0,0.124334268271923,25.126678466796875,25.0,-0.4204596579074859,-4098.47216796875,36.64094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0910679027438163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083902567625045,0.1083944663405418,-4.213515239825938e-06,0.0,9.242234227713196e-05,0.0,0.0,4.188889980316162,0.0,0.0,0.0,0.2707094252109527,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328884541988,-845.84765625,304.1500549316406,0.5824145674705505,0.0587419383227825,0.0536977387964725,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615208417177,-991.34765625,304.1505432128906,0.6065124273300171,0.0654540881514549,0.0629321858286857,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883767575025,-838.3104858398438,304.1510925292969,0.6339734196662903,0.0750575810670852,0.0532149262726306,293.15576171875,297.1499938964844,293.1499938964844,0.0476724915206432,-1425.3863525390625,304.1502685546875,0.6848174929618835,0.0945984572172164,0.090487539768219,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598889678716659,1.0,1.0,0.9870117902755736,1.0,-0.5872074961662292,0.2553927302360534,0.3318147361278534,0.0865661352872848,0.0,0.0,0.1246454343199729,25.117218017578125,25.0,-0.2912116944789886,-4099.5107421875,36.591102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0911319628357887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191220045089,0.1085233315825462,-4.213697593513643e-06,0.0,9.24873529584147e-05,0.0,0.0,4.194150447845459,0.0,0.0,0.0,0.2707290053367615,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328884541988,-845.84765625,304.1500549316406,0.5824145674705505,0.0587419383227825,0.0536977387964725,293.1585388183594,297.1499938964844,293.1499938964844,0.0233615208417177,-991.34765625,304.1505432128906,0.6065124273300171,0.0654540881514549,0.0629321858286857,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883767575025,-838.3104858398438,304.1510925292969,0.6339734196662903,0.0750575810670852,0.0532149262726306,293.15576171875,297.1499938964844,293.1499938964844,0.0476724915206432,-1425.3863525390625,304.1502685546875,0.6848174929618835,0.0945984572172164,0.090487539768219,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598889678716659,1.0,1.0,0.9870117902755736,1.0,-0.5872074961662292,0.2553927302360534,0.3318147361278534,0.0865661352872848,0.0,0.0,0.1246454343199729,25.117218017578125,25.0,-0.2912116944789886,-4099.5107421875,36.591102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0911319628357887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191220045089,0.1085233315825462,-4.213697593513643e-06,0.0,9.24873529584147e-05,0.0,0.0,4.194150447845459,0.0,0.0,0.0,0.2707290053367615,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403539359569,-846.0211181640625,304.1500244140625,0.5825018286705017,0.0587558969855308,0.0537079758942127,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730545103549,-989.52001953125,304.1505126953125,0.6061471104621887,0.0653335601091384,0.0628153085708618,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916832923889,-835.7007446289062,304.15106201171875,0.6333872675895691,0.0748221725225448,0.053048551082611,293.1551513671875,297.1499938964844,293.1499938964844,0.0476533323526382,-1425.0596923828125,304.15020751953125,0.6848046183586121,0.0945792868733406,0.0904657244682312,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598363667726516,1.0,1.0,0.9867100715637208,1.0,-0.5868518352508545,0.2551988959312439,0.3316529393196106,0.0866075381636619,0.0,0.0,0.1249720975756645,25.1079330444336,25.0,-0.1894181966781616,-4100.8876953125,36.5457649230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0912125930190086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086556017398834,0.1086598113179206,-4.213894044369226e-06,0.0,9.256918565370142e-05,0.0,0.0,4.199726104736328,0.0,0.0,0.0,0.2707498371601105,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188403539359569,-846.0211181640625,304.1500244140625,0.5825018286705017,0.0587558969855308,0.0537079758942127,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730545103549,-989.52001953125,304.1505126953125,0.6061471104621887,0.0653335601091384,0.0628153085708618,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916832923889,-835.7007446289062,304.15106201171875,0.6333872675895691,0.0748221725225448,0.053048551082611,293.1551513671875,297.1499938964844,293.1499938964844,0.0476533323526382,-1425.0596923828125,304.15020751953125,0.6848046183586121,0.0945792868733406,0.0904657244682312,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598363667726516,1.0,1.0,0.9867100715637208,1.0,-0.5868518352508545,0.2551988959312439,0.3316529393196106,0.0866075381636619,0.0,0.0,0.1249720975756645,25.1079330444336,25.0,-0.1894181966781616,-4100.8876953125,36.5457649230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0912125930190086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086556017398834,0.1086598113179206,-4.213894044369226e-06,0.0,9.256918565370142e-05,0.0,0.0,4.199726104736328,0.0,0.0,0.0,0.2707498371601105,4.0,0.0,1.0
