time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533812761306,-846.32080078125,304.1499938964844,0.5826264023780823,0.0587790235877037,0.0537264570593833,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925584375858,-987.8525390625,304.1504821777344,0.6058188676834106,0.0652241706848144,0.0627088695764541,293.161865234375,297.1499938964844,293.1499938964844,0.0305030643939971,-833.192138671875,304.1510314941406,0.6328269243240356,0.0745963305234909,0.0528888180851936,293.1545104980469,297.1499938964844,293.1499938964844,0.047646440565586,-1424.9444580078125,304.150146484375,0.6848310828208923,0.0945746973156929,0.0904577225446701,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885191440582,1.0,1.0,0.9864082932472228,1.0,-0.586543083190918,0.2550211548805237,0.3315219283103943,0.0866669192910194,0.0,0.0,0.1253091692924499,25.098796844482425,25.0,-0.1184359788894653,-4102.60595703125,36.5053596496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0913059636950492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087972968816757,0.1088015139102935,-4.214101409161231e-06,0.0,9.266394044971094e-05,0.0,0.0,4.205519199371338,0.0,0.0,0.0,0.2707715332508087,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533812761306,-846.32080078125,304.1499938964844,0.5826264023780823,0.0587790235877037,0.0537264570593833,293.1575927734375,297.1499938964844,293.1499938964844,0.0231925584375858,-987.8525390625,304.1504821777344,0.6058188676834106,0.0652241706848144,0.0627088695764541,293.161865234375,297.1499938964844,293.1499938964844,0.0305030643939971,-833.192138671875,304.1510314941406,0.6328269243240356,0.0745963305234909,0.0528888180851936,293.1545104980469,297.1499938964844,293.1499938964844,0.047646440565586,-1424.9444580078125,304.150146484375,0.6848310828208923,0.0945746973156929,0.0904577225446701,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885191440582,1.0,1.0,0.9864082932472228,1.0,-0.586543083190918,0.2550211548805237,0.3315219283103943,0.0866669192910194,0.0,0.0,0.1253091692924499,25.098796844482425,25.0,-0.1184359788894653,-4102.60595703125,36.5053596496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0913059636950492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087972968816757,0.1088015139102935,-4.214101409161231e-06,0.0,9.266394044971094e-05,0.0,0.0,4.205519199371338,0.0,0.0,0.0,0.2707715332508087,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188618786633014,-846.5156860351562,304.14996337890625,0.5827019810676575,0.0587938614189624,0.0537386164069175,293.1573486328125,297.1499938964844,293.1499938964844,0.0231552198529243,-987.07763671875,304.15045166015625,0.6056684851646423,0.0651735439896583,0.0626594573259353,293.1616516113281,297.1499938964844,293.1499938964844,0.0304116830229759,-831.9745483398438,304.1510009765625,0.632556140422821,0.0744868665933609,0.0528113469481468,293.1542053222656,297.1499938964844,293.1499938964844,0.0476473495364189,-1424.962158203125,304.1501159667969,0.6848582625389099,0.0945775657892227,0.0904585868120193,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597662419080734,1.0,1.0,0.9862574338912964,1.0,-0.5864054560661316,0.2549379765987396,0.3314675092697143,0.0867031887173652,0.0,0.0,0.1254801601171493,25.09426498413086,25.0,-0.0932550355792045,-4103.578125,36.48690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0913556739687919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088694036006927,0.1088736206293106,-4.214207365293987e-06,0.0,9.27143992157653e-05,0.0,0.0,4.208467960357666,0.0,0.0,0.0,0.2707825899124145,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188717115670442,-846.7409057617188,304.14996337890625,0.5827864408493042,0.0588108412921428,0.0537527240812778,293.1571350097656,297.1499938964844,293.1499938964844,0.0231198705732822,-986.34326171875,304.15045166015625,0.6055275201797485,0.0651256963610649,0.0626126527786254,293.1614685058594,297.1499938964844,293.1499938964844,0.030322290956974,-830.7822265625,304.1509704589844,0.6322917938232422,0.0743797346949577,0.0527354963123798,293.1539306640625,297.1499938964844,293.1499938964844,0.0476511754095554,-1425.0301513671875,304.15008544921875,0.6848947405815125,0.0945838466286659,0.0904626995325088,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597450673580169,1.0,1.0,0.9861062169075012,1.0,-0.5862791538238525,0.2548586726188659,0.3314204812049866,0.0867438167333602,0.0,0.0,0.1256524175405502,25.089752197265625,25.0,-0.0744696035981178,-4104.62353515625,36.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0914066582918167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089421436190605,0.1089463606476783,-4.214314685668796e-06,0.0,9.276613855035976e-05,0.0,0.0,4.2114434242248535,0.0,0.0,0.0,0.2707937359809875,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188953075557947,-847.2806396484375,304.1499328613281,0.5829815864562988,0.0588512197136879,0.0537866540253162,293.1566772460937,297.1499938964844,293.1499938964844,0.0230551864951849,-984.99755859375,304.150390625,0.6052744388580322,0.0650384426116943,0.0625268965959549,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494784653186,-828.4733276367188,304.15093994140625,0.6317823529243469,0.0741725265979766,0.0525886677205562,293.1533203125,297.1499938964844,293.1499938964844,0.0476674064993858,-1425.3143310546875,304.1500244140625,0.6849953532218933,0.0946064665913581,0.0904804095625877,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059369087219,1.0,1.0,0.9858037829399108,1.0,-0.5860599279403687,0.2547114789485931,0.3313484191894531,0.0868380218744278,0.0,0.0,0.1260003894567489,25.08075523376465,25.0,-0.053523376584053,-4106.91845703125,36.43844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.091510534286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090892776846885,0.1090934947133064,-4.21453205490252e-06,0.0,9.287155990023166e-05,0.0,0.0,4.21746301651001,0.0,0.0,0.0,0.270816296339035,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188953075557947,-847.2806396484375,304.1499328613281,0.5829815864562988,0.0588512197136879,0.0537866540253162,293.1566772460937,297.1499938964844,293.1499938964844,0.0230551864951849,-984.99755859375,304.150390625,0.6052744388580322,0.0650384426116943,0.0625268965959549,293.1610412597656,297.1499938964844,293.1499938964844,0.0301494784653186,-828.4733276367188,304.15093994140625,0.6317823529243469,0.0741725265979766,0.0525886677205562,293.1533203125,297.1499938964844,293.1499938964844,0.0476674064993858,-1425.3143310546875,304.1500244140625,0.6849953532218933,0.0946064665913581,0.0904804095625877,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597059369087219,1.0,1.0,0.9858037829399108,1.0,-0.5860599279403687,0.2547114789485931,0.3313484191894531,0.0868380218744278,0.0,0.0,0.1260003894567489,25.08075523376465,25.0,-0.053523376584053,-4106.91845703125,36.43844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.091510534286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090892776846885,0.1090934947133064,-4.21453205490252e-06,0.0,9.287155990023166e-05,0.0,0.0,4.21746301651001,0.0,0.0,0.0,0.270816296339035,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241990447044,-847.9404907226562,304.14990234375,0.5832118988037109,0.0589001551270484,0.0538282319903373,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987669736146,-983.8218994140624,304.1503601074219,0.6050612926483154,0.0649628043174743,0.0624519698321819,293.16064453125,297.1499938964844,293.1499938964844,0.0299848318099975,-826.2689819335938,304.1509094238281,0.6312994956970215,0.0739749819040298,0.0524484924972057,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950705051422,-1425.7965087890625,304.1499938964844,0.6851326823234558,0.0946424454450607,0.0905107110738754,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710681915283,1.0,1.0,0.9855012893676758,1.0,-0.5858858227729797,0.2545798420906067,0.3313060104846954,0.0869495123624801,0.0,0.0,0.1263532787561416,25.071758270263672,25.0,-0.0508975870907306,-4109.474609375,36.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0916146785020828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092386469244957,0.1092428639531135,-4.214753062115051e-06,0.0,9.297725046053527e-05,0.0,0.0,4.223575115203857,0.0,0.0,0.0,0.2708392441272735,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241990447044,-847.9404907226562,304.14990234375,0.5832118988037109,0.0589001551270484,0.0538282319903373,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987669736146,-983.8218994140624,304.1503601074219,0.6050612926483154,0.0649628043174743,0.0624519698321819,293.16064453125,297.1499938964844,293.1499938964844,0.0299848318099975,-826.2689819335938,304.1509094238281,0.6312994956970215,0.0739749819040298,0.0524484924972057,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950705051422,-1425.7965087890625,304.1499938964844,0.6851326823234558,0.0946424454450607,0.0905107110738754,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710681915283,1.0,1.0,0.9855012893676758,1.0,-0.5858858227729797,0.2545798420906067,0.3313060104846954,0.0869495123624801,0.0,0.0,0.1263532787561416,25.071758270263672,25.0,-0.0508975870907306,-4109.474609375,36.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0916146785020828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092386469244957,0.1092428639531135,-4.214753062115051e-06,0.0,9.297725046053527e-05,0.0,0.0,4.223575115203857,0.0,0.0,0.0,0.2708392441272735,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018959067761898,-848.7357177734375,304.1498718261719,0.5834818482398987,0.058958675712347,0.0538783743977546,293.15576171875,297.1499938964844,293.1499938964844,0.0229521039873361,-982.8486328125,304.1503295898437,0.6048960089683533,0.0649009868502616,0.0623898655176162,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303142189979,-824.1889038085938,304.1508483886719,0.6308481693267822,0.0737888067960739,0.0523161217570304,293.15216064453125,297.1499938964844,293.1499938964844,0.047735545784235,-1426.500732421875,304.1499328613281,0.6853113770484924,0.0946933254599571,0.0905550643801689,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409529447555,1.0,1.0,0.9851987957954408,1.0,-0.5857635140419006,0.2544666230678558,0.3312968909740448,0.0870793983340263,0.0,0.0,0.1267135292291641,25.06269836425781,25.0,-0.0655608028173446,-4112.3115234375,36.39046478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091716468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911081552505,0.1093953251838684,-4.2149786168010905e-06,0.0,9.308055450674146e-05,0.0,0.0,4.229815006256104,0.0,0.0,0.0,0.2708626389503479,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018959067761898,-848.7357177734375,304.1498718261719,0.5834818482398987,0.058958675712347,0.0538783743977546,293.15576171875,297.1499938964844,293.1499938964844,0.0229521039873361,-982.8486328125,304.1503295898437,0.6048960089683533,0.0649009868502616,0.0623898655176162,293.1602478027344,297.1499938964844,293.1499938964844,0.0298303142189979,-824.1889038085938,304.1508483886719,0.6308481693267822,0.0737888067960739,0.0523161217570304,293.15216064453125,297.1499938964844,293.1499938964844,0.047735545784235,-1426.500732421875,304.1499328613281,0.6853113770484924,0.0946933254599571,0.0905550643801689,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596409529447555,1.0,1.0,0.9851987957954408,1.0,-0.5857635140419006,0.2544666230678558,0.3312968909740448,0.0870793983340263,0.0,0.0,0.1267135292291641,25.06269836425781,25.0,-0.0655608028173446,-4112.3115234375,36.39046478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091716468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911081552505,0.1093953251838684,-4.2149786168010905e-06,0.0,9.308055450674146e-05,0.0,0.0,4.229815006256104,0.0,0.0,0.0,0.2708626389503479,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.01899971999228,-849.66162109375,304.1498413085937,0.5837903022766113,0.059026475995779,0.0539367385208606,293.1552734375,297.1499938964844,293.1499938964844,0.022915419191122,-982.0833129882812,304.1502685546875,0.6047801971435547,0.0648534744977951,0.0623408928513526,293.1598205566406,297.1499938964844,293.1499938964844,0.02969272993505,-822.2317504882812,304.1508178710937,0.6304293274879456,0.0736143887042999,0.0521917156875133,293.15155029296875,297.1499938964844,293.1499938964844,0.0477882102131843,-1427.416259765625,304.1498718261719,0.685529887676239,0.09475839138031,0.0906127244234085,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153378486633,1.0,1.0,0.9848963022232056,1.0,-0.5856922268867493,0.2543716430664062,0.331320583820343,0.08722735196352,0.0,0.0,0.1270837485790252,25.053485870361328,25.0,-0.0937532931566238,-4115.4072265625,36.37406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.091814674437046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476523041725,0.1095518618822097,-4.21520917370799e-06,0.0,9.318022057414056e-05,0.0,0.0,4.236221790313721,0.0,0.0,0.0,0.27088662981987,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.01899971999228,-849.66162109375,304.1498413085937,0.5837903022766113,0.059026475995779,0.0539367385208606,293.1552734375,297.1499938964844,293.1499938964844,0.022915419191122,-982.0833129882812,304.1502685546875,0.6047801971435547,0.0648534744977951,0.0623408928513526,293.1598205566406,297.1499938964844,293.1499938964844,0.02969272993505,-822.2317504882812,304.1508178710937,0.6304293274879456,0.0736143887042999,0.0521917156875133,293.15155029296875,297.1499938964844,293.1499938964844,0.0477882102131843,-1427.416259765625,304.1498718261719,0.685529887676239,0.09475839138031,0.0906127244234085,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596153378486633,1.0,1.0,0.9848963022232056,1.0,-0.5856922268867493,0.2543716430664062,0.331320583820343,0.08722735196352,0.0,0.0,0.1270837485790252,25.053485870361328,25.0,-0.0937532931566238,-4115.4072265625,36.37406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.091814674437046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095476523041725,0.1095518618822097,-4.21520917370799e-06,0.0,9.318022057414056e-05,0.0,0.0,4.236221790313721,0.0,0.0,0.0,0.27088662981987,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190223474055528,-850.1763916015625,304.1498413085937,0.5839599370956421,0.0590640679001808,0.0539691783487796,293.155029296875,297.1499938964844,293.1499938964844,0.0229012891650199,-981.7887573242188,304.1502380371094,0.604743480682373,0.0648358017206192,0.0623219609260559,293.1596069335937,297.1499938964844,293.1499938964844,0.0296288039535284,-821.307861328125,304.1507873535156,0.6302337646484375,0.0735321640968322,0.0521328747272491,293.1512756347656,297.1499938964844,293.1499938964844,0.0478193089365959,-1427.9569091796875,304.1498413085937,0.685654878616333,0.0947964787483215,0.090646743774414,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596042811870575,1.0,1.0,0.9847450852394104,1.0,-0.5856773257255554,0.2543316781520843,0.3313456773757934,0.0873083844780922,0.0,0.0,0.1272739619016647,25.04878234863281,25.0,-0.1125619411468505,-4117.0556640625,36.36787414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918622314929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096279993653297,0.1096322163939476,-4.2153269532718696e-06,0.0,9.322848927695304e-05,0.0,0.0,4.239510536193848,0.0,0.0,0.0,0.2708989679813385,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190465413033962,-850.7263793945312,304.1498413085937,0.5841400623321533,0.0591041222214698,0.054003819823265,293.15478515625,297.1499938964844,293.1499938964844,0.0228901654481887,-981.5572509765624,304.1502380371094,0.6047219038009644,0.0648224502801895,0.0623070001602172,293.1593933105469,297.1499938964844,293.1499938964844,0.0295669101178646,-820.4219360351562,304.1507568359375,0.6300482153892517,0.0734534561634063,0.0520764328539371,293.1509704589844,297.1499938964844,293.1499938964844,0.0478536263108253,-1428.5533447265625,304.1498107910156,0.6857906579971313,0.0948382914066314,0.0906842648983001,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595944166183471,1.0,1.0,0.9845939874649048,1.0,-0.585676908493042,0.2542970478534698,0.3313798308372497,0.0873941108584404,0.0,0.0,0.127468392252922,25.043991088867188,25.0,-0.1345572173595428,-4118.7724609375,36.36305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0919087901711463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097100675106048,0.1097142845392227,-4.215447006572504e-06,0.0,9.327573934569956e-05,0.0,0.0,4.242869377136231,0.0,0.0,0.0,0.2709115445613861,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.019099561497569,-851.9300537109375,304.1498107910156,0.584531307220459,0.0591915808618068,0.0540795847773551,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771176189184,-981.2872924804688,304.1501770019531,0.6047253012657166,0.0648089721798896,0.0622892379760742,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468831270933,-818.7677612304688,304.15069580078125,0.6297076940536499,0.0733068361878395,0.051970861852169,293.150390625,297.1499938964844,293.1499938964844,0.0479316264390945,-1429.9091796875,304.1497497558594,0.6860936880111694,0.0949327945709228,0.0907694771885871,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595781594514846,1.0,1.0,0.9842919111251832,1.0,-0.5857191681861877,0.2542437016963959,0.3314754664897918,0.0875798165798187,0.0,0.0,0.1278718262910843,25.034122467041016,25.0,-0.1842128634452819,-4122.40771484375,36.35747909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0919993594288826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880156815052,0.1098843738436698,-4.215694843878737e-06,0.0,9.336764924228191e-05,0.0,0.0,4.249831676483154,0.0,0.0,0.0,0.2709375917911529,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.019099561497569,-851.9300537109375,304.1498107910156,0.584531307220459,0.0591915808618068,0.0540795847773551,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771176189184,-981.2872924804688,304.1501770019531,0.6047253012657166,0.0648089721798896,0.0622892379760742,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468831270933,-818.7677612304688,304.15069580078125,0.6297076940536499,0.0733068361878395,0.051970861852169,293.150390625,297.1499938964844,293.1499938964844,0.0479316264390945,-1429.9091796875,304.1497497558594,0.6860936880111694,0.0949327945709228,0.0907694771885871,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595781594514846,1.0,1.0,0.9842919111251832,1.0,-0.5857191681861877,0.2542437016963959,0.3314754664897918,0.0875798165798187,0.0,0.0,0.1278718262910843,25.034122467041016,25.0,-0.1842128634452819,-4122.40771484375,36.35747909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0919993594288826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880156815052,0.1098843738436698,-4.215694843878737e-06,0.0,9.336764924228191e-05,0.0,0.0,4.249831676483154,0.0,0.0,0.0,0.2709375917911529,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590245813131,-853.2772827148438,304.1497802734375,0.5849656462669373,0.0592891611158847,0.0541643239557743,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773970156908,-981.29736328125,304.1501159667969,0.6047964096069336,0.0648146122694015,0.062289111316204,293.1584777832031,297.1499938964844,293.1499938964844,0.0293275266885757,-817.2835083007812,304.1506652832031,0.6294118165969849,0.0731758177280426,0.0518759116530418,293.1498107910156,297.1499938964844,293.1499938964844,0.0480224974453449,-1431.489013671875,304.1496887207031,0.6864404082298279,0.095042236149311,0.0908686816692352,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595667898654937,1.0,1.0,0.9839897751808168,1.0,-0.5858227014541626,0.2542132437229156,0.3316094875335693,0.0877849906682968,0.0,0.0,0.1282986551523208,25.0238094329834,25.0,-0.2364320009946823,-4126.32666015625,36.35764694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0920873209834098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599765777587,0.1100641936063766,-4.215955414110795e-06,0.0,9.345692524220794e-05,0.0,0.0,4.25719165802002,0.0,0.0,0.0,0.2709651291370392,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590245813131,-853.2772827148438,304.1497802734375,0.5849656462669373,0.0592891611158847,0.0541643239557743,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773970156908,-981.29736328125,304.1501159667969,0.6047964096069336,0.0648146122694015,0.062289111316204,293.1584777832031,297.1499938964844,293.1499938964844,0.0293275266885757,-817.2835083007812,304.1506652832031,0.6294118165969849,0.0731758177280426,0.0518759116530418,293.1498107910156,297.1499938964844,293.1499938964844,0.0480224974453449,-1431.489013671875,304.1496887207031,0.6864404082298279,0.095042236149311,0.0908686816692352,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595667898654937,1.0,1.0,0.9839897751808168,1.0,-0.5858227014541626,0.2542132437229156,0.3316094875335693,0.0877849906682968,0.0,0.0,0.1282986551523208,25.0238094329834,25.0,-0.2364320009946823,-4126.32666015625,36.35764694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0920873209834098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599765777587,0.1100641936063766,-4.215955414110795e-06,0.0,9.345692524220794e-05,0.0,0.0,4.25719165802002,0.0,0.0,0.0,0.2709651291370392,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254111170768,-854.7779541015625,304.14971923828125,0.5854460597038269,0.0593975409865379,0.0542586632072925,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926166892051,-981.6211547851562,304.1500549316406,0.6049432158470154,0.0648415833711624,0.0623087659478187,293.1579895019531,297.1499938964844,293.1499938964844,0.0291976500302553,-815.9962158203125,304.1506652832031,0.6291660070419312,0.0730622038245201,0.0517928749322891,293.14923095703125,297.1499938964844,293.1499938964844,0.0481270104646682,-1433.306396484375,304.14959716796875,0.6868336796760559,0.0951675027608871,0.0909827351570129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595606952905655,1.0,1.0,0.9836888313293456,1.0,-0.5859933495521545,0.2542082369327545,0.3317851424217224,0.0880105197429657,0.0,0.0,0.1287544220685959,25.012983322143555,25.0,-0.2889119684696197,-4130.55615234375,36.36408233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.092174045741558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519407868385,0.1102561578154563,-4.216232809994835e-06,0.0,9.354493522550912e-05,0.0,0.0,4.265049934387207,0.0,0.0,0.0,0.270994484424591,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254111170768,-854.7779541015625,304.14971923828125,0.5854460597038269,0.0593975409865379,0.0542586632072925,293.1531066894531,297.1499938964844,293.1499938964844,0.0228926166892051,-981.6211547851562,304.1500549316406,0.6049432158470154,0.0648415833711624,0.0623087659478187,293.1579895019531,297.1499938964844,293.1499938964844,0.0291976500302553,-815.9962158203125,304.1506652832031,0.6291660070419312,0.0730622038245201,0.0517928749322891,293.14923095703125,297.1499938964844,293.1499938964844,0.0481270104646682,-1433.306396484375,304.14959716796875,0.6868336796760559,0.0951675027608871,0.0909827351570129,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892983436584,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595606952905655,1.0,1.0,0.9836888313293456,1.0,-0.5859933495521545,0.2542082369327545,0.3317851424217224,0.0880105197429657,0.0,0.0,0.1287544220685959,25.012983322143555,25.0,-0.2889119684696197,-4130.55615234375,36.36408233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.092174045741558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519407868385,0.1102561578154563,-4.216232809994835e-06,0.0,9.354493522550912e-05,0.0,0.0,4.265049934387207,0.0,0.0,0.0,0.270994484424591,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991290241479,-856.4398803710938,304.1496887207031,0.5859746932983398,0.0595172606408596,0.0543631054461002,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242723435163,-982.2896118164062,304.1499938964844,0.6051729321479797,0.0648918971419334,0.0623501613736152,293.157470703125,297.1499938964844,293.1499938964844,0.0289718583226203,-814.9817504882812,304.1508178710937,0.6289752721786499,0.0729675367474556,0.0517228953540325,293.14862060546875,297.1499938964844,293.1499938964844,0.0482457987964153,-1435.37255859375,304.1495361328125,0.687275767326355,0.0953093245625495,0.0911123529076576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465730428695679,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603227615356,1.0,1.0,0.9833878874778748,1.0,-0.586236298084259,0.2542309761047363,0.3320053219795227,0.0882573872804641,0.0,0.0,0.129244789481163,25.001617431640625,25.0,-0.3363471627235412,-4135.12353515625,36.37728118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0922614783048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104585975408554,0.1104628145694732,-4.216530669509666e-06,0.0,9.363367280457167e-05,0.0,0.0,4.273510456085205,0.0,0.0,0.0,0.2710261046886444,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991290241479,-856.4398803710938,304.1496887207031,0.5859746932983398,0.0595172606408596,0.0543631054461002,293.1524658203125,297.1499938964844,293.1499938964844,0.0229242723435163,-982.2896118164062,304.1499938964844,0.6051729321479797,0.0648918971419334,0.0623501613736152,293.157470703125,297.1499938964844,293.1499938964844,0.0289718583226203,-814.9817504882812,304.1508178710937,0.6289752721786499,0.0729675367474556,0.0517228953540325,293.14862060546875,297.1499938964844,293.1499938964844,0.0482457987964153,-1435.37255859375,304.1495361328125,0.687275767326355,0.0953093245625495,0.0911123529076576,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465730428695679,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603227615356,1.0,1.0,0.9833878874778748,1.0,-0.586236298084259,0.2542309761047363,0.3320053219795227,0.0882573872804641,0.0,0.0,0.129244789481163,25.001617431640625,25.0,-0.3363471627235412,-4135.12353515625,36.37728118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0922614783048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104585975408554,0.1104628145694732,-4.216530669509666e-06,0.0,9.363367280457167e-05,0.0,0.0,4.273510456085205,0.0,0.0,0.0,0.2710261046886444,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193385798484087,-857.327392578125,304.1496887207031,0.5862557888031006,0.0595811121165752,0.0544188767671585,293.1521301269531,297.1499938964844,293.1499938964844,0.0229460429400205,-982.7481689453124,304.14996337890625,0.6053175330162048,0.0649254769086837,0.0623787157237529,293.1571960449219,297.1499938964844,293.1499938964844,0.0288218725472688,-814.4539794921875,304.15093994140625,0.6288995146751404,0.0729269832372665,0.051692571491003,293.1483154296875,297.1499938964844,293.1499938964844,0.048310175538063,-1436.492431640625,304.1495056152344,0.6875138878822327,0.0953860357403755,0.0911826118826866,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170907020569,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595621854066848,1.0,1.0,0.9832373857498168,1.0,-0.5863834619522095,0.254252165555954,0.3321313261985779,0.0883885025978088,0.0,0.0,0.1295030266046524,24.995752334594727,25.0,-0.3553521633148193,-4137.52685546875,36.38629913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0923060625791549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105675548315048,0.1105717718601226,-4.216687557345722e-06,0.0,9.367891470901668e-05,0.0,0.0,4.277972221374512,0.0,0.0,0.0,0.2710427641868591,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193800218403339,-858.2581787109375,304.149658203125,0.5865498185157776,0.0596479922533035,0.0544773750007152,293.1517944335937,297.1499938964844,293.1499938964844,0.0229724738746881,-983.303955078125,304.14990234375,0.6054853796958923,0.0649656131863594,0.0624134242534637,293.1568908691406,297.1499938964844,293.1499938964844,0.0287381615489721,-814.045654296875,304.1509094238281,0.6288396120071411,0.0728920102119445,0.0516660287976264,293.14801025390625,297.1499938964844,293.1499938964844,0.0483783520758152,-1437.6785888671875,304.14947509765625,0.6877651214599609,0.0954671651124954,0.0912570431828498,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466629266738892,0.050000000745058,0.2289603501558303,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595656871795654,1.0,1.0,0.983087718486786,1.0,-0.5865508317947388,0.254281222820282,0.3322695791721344,0.0885252654552459,0.0,0.0,0.1297715455293655,24.98974609375,25.0,-0.3711106777191162,-4140.0244140625,36.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0923517122864723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106809973716735,0.1106852144002914,-4.21685081164469e-06,0.0,9.37252407311462e-05,0.0,0.0,4.282618045806885,0.0,0.0,0.0,0.2710601389408111,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194683298468589,-860.2365112304688,304.1496276855469,0.5871724486351013,0.0597900263965129,0.0546017438173294,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382345616817,-984.6837158203124,304.1498413085937,0.605884850025177,0.0650640204548835,0.0624998323619365,293.15631103515625,297.1499938964844,293.1499938964844,0.0286498144268989,-813.4559936523438,304.1507568359375,0.6287646889686584,0.0728376060724258,0.0516236647963523,293.1474304199219,297.1499938964844,293.1499938964844,0.0485249534249305,-1440.2298583984375,304.1494140625,0.6883028149604797,0.0956414118409156,0.0914172083139419,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595771610736847,1.0,1.0,0.9827883243560792,1.0,-0.5869409441947937,0.2543608248233795,0.3325801193714142,0.0888147726655006,0.0,0.0,0.1303370893001556,24.97736930847168,25.0,-0.3926067948341369,-4145.2734375,36.42429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0924470275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109204292297363,0.1109246462583541,-4.217195964884013e-06,0.0,9.382198186358436e-05,0.0,0.0,4.292426109313965,0.0,0.0,0.0,0.2710967659950256,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194683298468589,-860.2365112304688,304.1496276855469,0.5871724486351013,0.0597900263965129,0.0546017438173294,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382345616817,-984.6837158203124,304.1498413085937,0.605884850025177,0.0650640204548835,0.0624998323619365,293.15631103515625,297.1499938964844,293.1499938964844,0.0286498144268989,-813.4559936523438,304.1507568359375,0.6287646889686584,0.0728376060724258,0.0516236647963523,293.1474304199219,297.1499938964844,293.1499938964844,0.0485249534249305,-1440.2298583984375,304.1494140625,0.6883028149604797,0.0956414118409156,0.0914172083139419,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591881752014,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458740234375,1.0,0.1595771610736847,1.0,1.0,0.9827883243560792,1.0,-0.5869409441947937,0.2543608248233795,0.3325801193714142,0.0888147726655006,0.0,0.0,0.1303370893001556,24.97736930847168,25.0,-0.3926067948341369,-4145.2734375,36.42429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0924470275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109204292297363,0.1109246462583541,-4.217195964884013e-06,0.0,9.382198186358436e-05,0.0,0.0,4.292426109313965,0.0,0.0,0.0,0.2710967659950256,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.019563814625144,-862.3677368164062,304.14959716796875,0.5878400206565857,0.0599429085850715,0.054735817015171,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212470680475,-986.4203491210938,304.1497497558594,0.6063685417175293,0.0651865601539611,0.0626089051365852,293.1557006835937,297.1499938964844,293.1499938964844,0.0286773946136236,-813.2747192382812,304.15045166015625,0.6287496089935303,0.0728039368987083,0.0515956208109855,293.1468200683594,297.1499938964844,293.1499938964844,0.0486849099397659,-1443.0142822265625,304.1493530273437,0.6888865232467651,0.0958313345909118,0.0915921553969383,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595946848392486,1.0,1.0,0.9824889302253724,1.0,-0.5874045491218567,0.2544688880443573,0.3329356908798218,0.0891255065798759,0.0,0.0,0.1309396475553512,24.96453857421875,25.0,-0.3957597911357879,-4150.8525390625,36.458377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0925489887595176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111764386296272,0.111180655658245,-4.2175661292276345e-06,0.0,9.392546053277329e-05,0.0,0.0,4.30291748046875,0.0,0.0,0.0,0.2711359560489654,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019563814625144,-862.3677368164062,304.14959716796875,0.5878400206565857,0.0599429085850715,0.054735817015171,293.1503601074219,297.1499938964844,293.1499938964844,0.0231212470680475,-986.4203491210938,304.1497497558594,0.6063685417175293,0.0651865601539611,0.0626089051365852,293.1557006835937,297.1499938964844,293.1499938964844,0.0286773946136236,-813.2747192382812,304.15045166015625,0.6287496089935303,0.0728039368987083,0.0515956208109855,293.1468200683594,297.1499938964844,293.1499938964844,0.0486849099397659,-1443.0142822265625,304.1493530273437,0.6888865232467651,0.0958313345909118,0.0915921553969383,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595946848392486,1.0,1.0,0.9824889302253724,1.0,-0.5874045491218567,0.2544688880443573,0.3329356908798218,0.0891255065798759,0.0,0.0,0.1309396475553512,24.96453857421875,25.0,-0.3957597911357879,-4150.8525390625,36.458377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0925489887595176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111764386296272,0.111180655658245,-4.2175661292276345e-06,0.0,9.392546053277329e-05,0.0,0.0,4.30291748046875,0.0,0.0,0.0,0.2711359560489654,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196668673306703,-864.6587524414062,304.1495666503906,0.5885540843009949,0.0601071380078792,0.0548800714313983,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228934764862,-988.5397338867188,304.149658203125,0.6069415807723999,0.0653349682688713,0.0627423375844955,293.1550598144531,297.1499938964844,293.1499938964844,0.0285410564392805,-812.780517578125,304.1505126953125,0.6287981271743774,0.0727919936180114,0.0515828616917133,293.14617919921875,297.1499938964844,293.1499938964844,0.048858817666769,-1446.04248046875,304.1492614746094,0.6895182132720947,0.096037708222866,0.091782659292221,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187800168991,1.0,1.0,0.982191801071167,1.0,-0.5879464149475098,0.2546074390411377,0.333338975906372,0.0894582346081733,0.0,0.0,0.1315794140100479,24.9512996673584,25.0,-0.3837500214576721,-4156.77099609375,36.499996185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0926597341895103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494204521179,0.1114536374807357,-4.217962668917608e-06,0.0,9.403785225003958e-05,0.0,0.0,4.314109802246094,0.0,0.0,0.0,0.2711777985095978,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196668673306703,-864.6587524414062,304.1495666503906,0.5885540843009949,0.0601071380078792,0.0548800714313983,293.14959716796875,297.1499938964844,293.1499938964844,0.0232228934764862,-988.5397338867188,304.149658203125,0.6069415807723999,0.0653349682688713,0.0627423375844955,293.1550598144531,297.1499938964844,293.1499938964844,0.0285410564392805,-812.780517578125,304.1505126953125,0.6287981271743774,0.0727919936180114,0.0515828616917133,293.14617919921875,297.1499938964844,293.1499938964844,0.048858817666769,-1446.04248046875,304.1492614746094,0.6895182132720947,0.096037708222866,0.091782659292221,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596187800168991,1.0,1.0,0.982191801071167,1.0,-0.5879464149475098,0.2546074390411377,0.333338975906372,0.0894582346081733,0.0,0.0,0.1315794140100479,24.9512996673584,25.0,-0.3837500214576721,-4156.77099609375,36.499996185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0926597341895103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114494204521179,0.1114536374807357,-4.217962668917608e-06,0.0,9.403785225003958e-05,0.0,0.0,4.314109802246094,0.0,0.0,0.0,0.2711777985095978,4.0,0.0,1.0
