time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019777163863182,-867.100341796875,304.1495361328125,0.5893113613128662,0.0602821074426174,0.0550339706242084,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426615595817,-991.0280151367188,304.1495666503906,0.6075996160507202,0.0655083134770393,0.0628992915153503,293.15435791015625,297.1499938964844,293.1499938964844,0.0285728219896554,-812.87890625,304.1502685546875,0.6289082169532776,0.0728016644716262,0.0515849627554416,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458644926548,-1449.3006591796875,304.1492004394531,0.6901949644088745,0.0962596535682678,0.0919878929853439,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596493422985077,1.0,1.0,0.9818946123123168,1.0,-0.5885633230209351,0.2547752559185028,0.3337880969047546,0.0898124054074287,0.0,0.0,0.1322522461414337,24.937726974487305,25.0,-0.3564568161964416,-4162.99951171875,36.548927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0927801728248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117377802729606,0.1117419973015785,-4.218382855469827e-06,0.0,9.416008106200024e-05,0.0,0.0,4.3259382247924805,0.0,0.0,0.0,0.2712220549583435,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019777163863182,-867.100341796875,304.1495361328125,0.5893113613128662,0.0602821074426174,0.0550339706242084,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426615595817,-991.0280151367188,304.1495666503906,0.6075996160507202,0.0655083134770393,0.0628992915153503,293.15435791015625,297.1499938964844,293.1499938964844,0.0285728219896554,-812.87890625,304.1502685546875,0.6289082169532776,0.0728016644716262,0.0515849627554416,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458644926548,-1449.3006591796875,304.1492004394531,0.6901949644088745,0.0962596535682678,0.0919878929853439,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596493422985077,1.0,1.0,0.9818946123123168,1.0,-0.5885633230209351,0.2547752559185028,0.3337880969047546,0.0898124054074287,0.0,0.0,0.1322522461414337,24.937726974487305,25.0,-0.3564568161964416,-4162.99951171875,36.548927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0927801728248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117377802729606,0.1117419973015785,-4.218382855469827e-06,0.0,9.416008106200024e-05,0.0,0.0,4.3259382247924805,0.0,0.0,0.0,0.2712220549583435,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198352541774511,-868.3818969726562,304.1495056152344,0.5897073745727539,0.0603739395737648,0.0551148243248462,293.1483764648437,297.1499938964844,293.1499938964844,0.0234100352972745,-992.423583984375,304.1495361328125,0.6079631447792053,0.0656052231788635,0.0629874393343925,293.1540222167969,297.1499938964844,293.1499938964844,0.0285479761660099,-812.9286499023438,304.1502685546875,0.6289887428283691,0.0728153213858604,0.0515921972692012,293.145263671875,297.1499938964844,293.1499938964844,0.0491446927189827,-1451.0225830078125,304.149169921875,0.6905514597892761,0.0963769406080246,0.0920964926481247,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596673130989074,1.0,1.0,0.9817460179328918,1.0,-0.5889025926589966,0.2548712491989136,0.3340313732624054,0.089998073875904,0.0,0.0,0.1326007694005966,24.93082427978516,25.0,-0.3383578360080719,-4166.23583984375,36.576419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0928446874022483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118877232074737,0.1118919402360916,-4.218602953187656e-06,0.0,9.422555740457028e-05,0.0,0.0,4.332091808319092,0.0,0.0,0.0,0.2712450921535492,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198952220380306,-869.7018432617188,304.14947509765625,0.5901140570640564,0.06046849116683,0.0551981478929519,293.14794921875,297.1499938964844,293.1499938964844,0.0234822444617748,-993.916259765625,304.14947509765625,0.6083484292030334,0.0657086744904518,0.0630817934870719,293.1536560058594,297.1499938964844,293.1499938964844,0.0285567287355661,-813.1076049804688,304.15020751953125,0.6290856003761292,0.0728347077965736,0.0516034103929996,293.1449584960937,297.1499938964844,293.1499938964844,0.0492468811571598,-1452.803466796875,304.1491394042969,0.6909193992614746,0.0964982211589813,0.0922088772058487,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596870422363281,1.0,1.0,0.98159921169281,1.0,-0.589261531829834,0.254974901676178,0.3342866599559784,0.0901892408728599,0.0,0.0,0.1329563707113266,24.92386245727539,25.0,-0.3199878334999084,-4169.5458984375,36.60586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.0929120630025863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120410561561584,0.1120452731847763,-4.2188280531263445e-06,0.0,9.429392957827076e-05,0.0,0.0,4.338386058807373,0.0,0.0,0.0,0.2712686657905578,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200203768908977,-872.4465942382812,304.1494445800781,0.590956449508667,0.060665126889944,0.055371556431055,293.1470947265625,297.1499938964844,293.1499938964844,0.023640165105462,-997.1697387695312,304.1493835449219,0.609178364276886,0.0659336894750595,0.0632876381278038,293.1529541015625,297.1499938964844,293.1499938964844,0.0286139510571956,-813.4580688476562,304.1500549316406,0.6293247938156128,0.0728894248604774,0.0516369342803955,293.14434814453125,297.1499938964844,293.1499938964844,0.0494604371488094,-1456.526611328125,304.1490783691406,0.6916862726211548,0.0967517495155334,0.0924440622329711,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314029932022,1.0,1.0,0.9813055396080016,1.0,-0.590033769607544,0.2552033066749573,0.3348304629325866,0.0905873328447341,0.0,0.0,0.1336854249238968,24.909801483154297,25.0,-0.2749977707862854,-4176.361328125,36.670188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0930548310279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564913868904,0.1123607084155082,-4.2192928049189504e-06,0.0,9.44388229981996e-05,0.0,0.0,4.351339817047119,0.0,0.0,0.0,0.271317183971405,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200203768908977,-872.4465942382812,304.1494445800781,0.590956449508667,0.060665126889944,0.055371556431055,293.1470947265625,297.1499938964844,293.1499938964844,0.023640165105462,-997.1697387695312,304.1493835449219,0.609178364276886,0.0659336894750595,0.0632876381278038,293.1529541015625,297.1499938964844,293.1499938964844,0.0286139510571956,-813.4580688476562,304.1500549316406,0.6293247938156128,0.0728894248604774,0.0516369342803955,293.14434814453125,297.1499938964844,293.1499938964844,0.0494604371488094,-1456.526611328125,304.1490783691406,0.6916862726211548,0.0967517495155334,0.0924440622329711,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314029932022,1.0,1.0,0.9813055396080016,1.0,-0.590033769607544,0.2552033066749573,0.3348304629325866,0.0905873328447341,0.0,0.0,0.1336854249238968,24.909801483154297,25.0,-0.2749977707862854,-4176.361328125,36.670188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0930548310279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123564913868904,0.1123607084155082,-4.2192928049189504e-06,0.0,9.44388229981996e-05,0.0,0.0,4.351339817047119,0.0,0.0,0.0,0.271317183971405,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524440199136,-875.3284301757812,304.1494140625,0.591836154460907,0.0608716122806072,0.0555538572371006,293.146240234375,297.1499938964844,293.1499938964844,0.0238161720335483,-1000.7785034179688,304.1492919921875,0.610085666179657,0.0661827027797699,0.063516266644001,293.1521911621094,297.1499938964844,293.1499938964844,0.028643000870943,-813.9853515625,304.1500549316406,0.6296256184577942,0.0729656219482421,0.0516855753958225,293.14373779296875,297.1499938964844,293.1499938964844,0.0496859848499298,-1460.460693359375,304.1490173339844,0.6924937963485718,0.0970197170972824,0.092692956328392,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597824096679687,1.0,1.0,0.981011927127838,1.0,-0.590878427028656,0.255459725856781,0.3354186713695526,0.0910066291689872,0.0,0.0,0.134433314204216,24.895597457885746,25.0,-0.2129670679569244,-4183.4140625,36.74182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0932082310318946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126818656921386,0.1126860901713371,-4.219775291858241e-06,0.0,9.45945066632703e-05,0.0,0.0,4.364709854125977,0.0,0.0,0.0,0.2713673114776611,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524440199136,-875.3284301757812,304.1494140625,0.591836154460907,0.0608716122806072,0.0555538572371006,293.146240234375,297.1499938964844,293.1499938964844,0.0238161720335483,-1000.7785034179688,304.1492919921875,0.610085666179657,0.0661827027797699,0.063516266644001,293.1521911621094,297.1499938964844,293.1499938964844,0.028643000870943,-813.9853515625,304.1500549316406,0.6296256184577942,0.0729656219482421,0.0516855753958225,293.14373779296875,297.1499938964844,293.1499938964844,0.0496859848499298,-1460.460693359375,304.1490173339844,0.6924937963485718,0.0970197170972824,0.092692956328392,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444396972656,1.0,0.1597824096679687,1.0,1.0,0.981011927127838,1.0,-0.590878427028656,0.255459725856781,0.3354186713695526,0.0910066291689872,0.0,0.0,0.134433314204216,24.895597457885746,25.0,-0.2129670679569244,-4183.4140625,36.74182891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0932082310318946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126818656921386,0.1126860901713371,-4.219775291858241e-06,0.0,9.45945066632703e-05,0.0,0.0,4.364709854125977,0.0,0.0,0.0,0.2713673114776611,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914848923683,-878.346435546875,304.1493835449219,0.5927525758743286,0.0610879510641098,0.0557450950145721,293.1453552246094,297.1499938964844,293.1499938964844,0.0240107998251914,-1004.7483520507812,304.1492004394531,0.6110700368881226,0.0664561688899993,0.0637681558728218,293.15142822265625,297.1499938964844,293.1499938964844,0.0287337806075811,-814.8986206054688,304.1500244140625,0.6299890279769897,0.0730637460947036,0.051749650388956,293.14312744140625,297.1499938964844,293.1499938964844,0.0499235019087791,-1464.6055908203125,304.14892578125,0.6933417320251465,0.0973022282123565,0.0929557159543037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598403453826904,1.0,1.0,0.9807209968566896,1.0,-0.5917966961860657,0.2557447552680969,0.3360519111156463,0.0914471894502639,0.0,0.0,0.1351920366287231,24.881330490112305,25.0,-0.0845332816243171,-4190.60205078125,36.82101058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0933720842003822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.1130184978246688,-4.220271421218058e-06,0.0,9.476079867454246e-05,0.0,0.0,4.378378391265869,0.0,0.0,0.0,0.2714186012744903,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914848923683,-878.346435546875,304.1493835449219,0.5927525758743286,0.0610879510641098,0.0557450950145721,293.1453552246094,297.1499938964844,293.1499938964844,0.0240107998251914,-1004.7483520507812,304.1492004394531,0.6110700368881226,0.0664561688899993,0.0637681558728218,293.15142822265625,297.1499938964844,293.1499938964844,0.0287337806075811,-814.8986206054688,304.1500244140625,0.6299890279769897,0.0730637460947036,0.051749650388956,293.14312744140625,297.1499938964844,293.1499938964844,0.0499235019087791,-1464.6055908203125,304.14892578125,0.6933417320251465,0.0973022282123565,0.0929557159543037,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.1598403453826904,1.0,1.0,0.9807209968566896,1.0,-0.5917966961860657,0.2557447552680969,0.3360519111156463,0.0914471894502639,0.0,0.0,0.1351920366287231,24.881330490112305,25.0,-0.0845332816243171,-4190.60205078125,36.82101058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0933720842003822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113014280796051,0.1130184978246688,-4.220271421218058e-06,0.0,9.476079867454246e-05,0.0,0.0,4.378378391265869,0.0,0.0,0.0,0.2714186012744903,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204371958971023,-881.48974609375,304.1493530273437,0.5937037467956543,0.0613138563930988,0.0559451393783092,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243185639381,-1009.0772094726562,304.14910888671875,0.6121259331703186,0.0667544156312942,0.0640438050031662,293.1506652832031,297.1499938964844,293.1499938964844,0.0292611289769411,-816.6431884765625,304.1492614746094,0.6304154396057129,0.073184885084629,0.0518294908106327,293.1425170898437,297.1499938964844,293.1499938964844,0.050172284245491,-1468.947265625,304.1488952636719,0.6942291855812073,0.0975991562008857,0.0932323783636093,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599056124687194,1.0,1.0,0.9804301261901855,1.0,-0.5927895307540894,0.2560589611530304,0.3367305397987366,0.0919089913368225,0.0,0.0,0.1359282582998275,24.867143630981445,25.0,0.1887174695730209,-4197.71630859375,36.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0935453027486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133423671126365,0.113346591591835,-4.220772552798735e-06,0.0,9.493659308645874e-05,0.0,0.0,4.391885757446289,0.0,0.0,0.0,0.271469384431839,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204371958971023,-881.48974609375,304.1493530273437,0.5937037467956543,0.0613138563930988,0.0559451393783092,293.1444702148437,297.1499938964844,293.1499938964844,0.0242243185639381,-1009.0772094726562,304.14910888671875,0.6121259331703186,0.0667544156312942,0.0640438050031662,293.1506652832031,297.1499938964844,293.1499938964844,0.0292611289769411,-816.6431884765625,304.1492614746094,0.6304154396057129,0.073184885084629,0.0518294908106327,293.1425170898437,297.1499938964844,293.1499938964844,0.050172284245491,-1468.947265625,304.1488952636719,0.6942291855812073,0.0975991562008857,0.0932323783636093,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599056124687194,1.0,1.0,0.9804301261901855,1.0,-0.5927895307540894,0.2560589611530304,0.3367305397987366,0.0919089913368225,0.0,0.0,0.1359282582998275,24.867143630981445,25.0,0.1887174695730209,-4197.71630859375,36.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0935453027486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133423671126365,0.113346591591835,-4.220772552798735e-06,0.0,9.493659308645874e-05,0.0,0.0,4.391885757446289,0.0,0.0,0.0,0.271469384431839,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205122381448745,-883.1009521484375,304.1493225097656,0.5941899418830872,0.0614298991858959,0.0560480169951915,293.14404296875,297.1499938964844,293.1499938964844,0.0243375767022371,-1011.3626708984376,304.1490783691406,0.6126747727394104,0.0669119283556938,0.0641897097229957,293.1502990722656,297.1499938964844,293.1499938964844,0.0293262526392936,-817.3438720703125,304.1492919921875,0.6306500434875488,0.07325279712677,0.0518748238682746,293.1422119140625,297.1499938964844,293.1499938964844,0.0503003112971782,-1471.1817626953125,304.1488647460937,0.6946855187416077,0.0977523773908615,0.0933753177523613,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477951765060425,0.050000000745058,0.2289193570613861,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599408537149429,1.0,1.0,0.9802846908569336,1.0,-0.5933110117912292,0.2562257945537567,0.3370852470397949,0.0921472981572151,0.0,0.0,0.1362767815589904,24.86013603210449,25.0,0.329510897397995,-4201.16943359375,36.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0936343595385551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134994253516197,0.1135036498308181,-4.221017206873512e-06,0.0,9.502697503194212e-05,0.0,0.0,4.3983588218688965,0.0,0.0,0.0,0.2714938223361969,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205886047333478,-884.7355346679688,304.1493225097656,0.594681978225708,0.0615477263927459,0.0561525635421276,293.1435852050781,297.1499938964844,293.1499938964844,0.0244548488408327,-1013.7216186523438,304.1490173339844,0.6132354140281677,0.0670745000243187,0.0643404871225357,293.14990234375,297.1499938964844,293.1499938964844,0.0293894968926906,-818.099853515625,304.1492919921875,0.6308972835540771,0.073325291275978,0.0519233979284763,293.1419372558594,297.1499938964844,293.1499938964844,0.0504305101931095,-1473.4544677734375,304.1488342285156,0.6951491832733154,0.0979084074497222,0.0935209840536117,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478647947311401,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599777042865753,1.0,1.0,0.9801413416862488,1.0,-0.5938475728034973,0.2563983201980591,0.3374492526054382,0.092390164732933,0.0,0.0,0.1366096884012222,24.85320854187012,25.0,0.4579628407955169,-4204.53271484375,37.00209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0937243700027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136503368616104,0.1136545613408088,-4.2212550397380255e-06,0.0,9.51183246797882e-05,0.0,0.0,4.404582977294922,0.0,0.0,0.0,0.2715173661708832,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206819754093885,-886.7274780273438,304.1492919921875,0.5952796339988708,0.0616914220154285,0.0562801510095596,293.14306640625,297.1499938964844,293.1499938964844,0.0246009416878223,-1016.6502075195312,304.14898681640625,0.6139232516288757,0.0672762542963028,0.0645278617739677,293.1494445800781,297.1499938964844,293.1499938964844,0.0294645596295595,-819.072509765625,304.1493225097656,0.6312109231948853,0.0734184607863426,0.0519860461354255,293.1416015625,297.1499938964844,293.1499938964844,0.0505896210670471,-1476.232421875,304.1488037109375,0.6957148313522339,0.0980992764234542,0.0936993286013603,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487180709839,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600241065025329,1.0,1.0,0.9799693822860718,1.0,-0.5945111513137817,0.2566129267215729,0.3378982245922088,0.092687651515007,0.0,0.0,0.1369855254888534,24.845027923583984,25.0,0.5844330191612244,-4208.4345703125,37.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0938329771161079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113821730017662,0.1138259470462799,-4.221528342895908e-06,0.0,9.522854816168548e-05,0.0,0.0,4.411655902862549,0.0,0.0,0.0,0.2715441286563873,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207451414316892,-888.0711059570312,304.1492919921875,0.5956814289093018,0.061788372695446,0.0563662871718406,293.1427307128906,297.1499938964844,293.1499938964844,0.0247011929750442,-1018.6536254882812,304.1489562988281,0.6143889427185059,0.0674142017960548,0.0646561086177825,293.1491394042969,297.1499938964844,293.1499938964844,0.0295148231089115,-819.7564086914062,304.1493225097656,0.6314288377761841,0.0734838098287582,0.0520301051437854,293.141357421875,297.1499938964844,293.1499938964844,0.0506971776485443,-1478.1107177734375,304.1487731933594,0.6960965394973755,0.0982283949851989,0.093820035457611,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480048656463623,0.050000000745058,0.228911817073822,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600562036037445,1.0,1.0,0.9798547625541688,1.0,-0.5949637293815613,0.2567598223686218,0.3382039070129394,0.0928893014788627,0.0,0.0,0.1372227519750595,24.83965301513672,25.0,0.6528656482696533,-4210.95654296875,37.10268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.0939053297042846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139303818345069,0.1139345988631248,-4.221702965878649e-06,0.0,9.53019698499702e-05,0.0,0.0,4.416141986846924,0.0,0.0,0.0,0.2715611457824707,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209065284579992,-891.4900512695312,304.1492614746094,0.5966982245445251,0.0620350278913974,0.056585606187582,293.1418762207031,297.1499938964844,293.1499938964844,0.0249628443270921,-1023.8593139648438,304.1488647460937,0.6155808568000793,0.06777223944664,0.0649894699454307,293.1483764648437,297.1499938964844,293.1499938964844,0.029644975438714,-821.6004638671875,304.1493225097656,0.6320076584815979,0.0736597031354904,0.0521491356194019,293.14080810546875,297.1499938964844,293.1499938964844,0.0509717911481857,-1482.9090576171875,304.1487121582031,0.6970677375793457,0.0985581576824188,0.0941286012530326,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601409614086151,1.0,1.0,0.9795681834220886,1.0,-0.5961341261863708,0.2571418583393097,0.3389922678470611,0.0934057012200355,0.0,0.0,0.1377618014812469,24.826574325561523,25.0,0.7448457479476929,-4216.9580078125,37.20954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0940840691328048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785681247711,0.1141827851533889,-4.222105872031534e-06,0.0,9.5483374025207e-05,0.0,0.0,4.426396369934082,0.0,0.0,0.0,0.2716000974178314,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209065284579992,-891.4900512695312,304.1492614746094,0.5966982245445251,0.0620350278913974,0.056585606187582,293.1418762207031,297.1499938964844,293.1499938964844,0.0249628443270921,-1023.8593139648438,304.1488647460937,0.6155808568000793,0.06777223944664,0.0649894699454307,293.1483764648437,297.1499938964844,293.1499938964844,0.029644975438714,-821.6004638671875,304.1493225097656,0.6320076584815979,0.0736597031354904,0.0521491356194019,293.14080810546875,297.1499938964844,293.1499938964844,0.0509717911481857,-1482.9090576171875,304.1487121582031,0.6970677375793457,0.0985581576824188,0.0941286012530326,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601409614086151,1.0,1.0,0.9795681834220886,1.0,-0.5961341261863708,0.2571418583393097,0.3389922678470611,0.0934057012200355,0.0,0.0,0.1377618014812469,24.826574325561523,25.0,0.7448457479476929,-4216.9580078125,37.20954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0940840691328048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141785681247711,0.1141827851533889,-4.222105872031534e-06,0.0,9.5483374025207e-05,0.0,0.0,4.426396369934082,0.0,0.0,0.0,0.2716000974178314,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210726056247949,-894.98876953125,304.14923095703125,0.5977290868759155,0.0622871294617652,0.0568099915981292,293.1410522460937,297.1499938964844,293.1499938964844,0.0252395197749137,-1029.3297119140625,304.1487731933594,0.6168071031570435,0.0681476294994354,0.0653396323323249,293.14764404296875,297.1499938964844,293.1499938964844,0.0297863986343145,-823.631591796875,304.1493225097656,0.6326319575309753,0.0738524571061134,0.0522801540791988,293.1402893066406,297.1499938964844,293.1499938964844,0.0512541197240352,-1487.8465576171875,304.148681640625,0.6980599761009216,0.0988969802856445,0.0944459810853004,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602319180965423,1.0,1.0,0.9792850017547609,1.0,-0.5973557233810425,0.25754314661026,0.3398126065731048,0.0939386710524559,0.0,0.0,0.1382291764020919,24.814069747924805,25.0,0.7301480174064636,-4222.55615234375,37.32247543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0942563563585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945381045341,0.1143987625837326,-4.222460120217875e-06,0.0,9.565822256263344e-05,0.0,0.0,4.435325622558594,0.0,0.0,0.0,0.2716341018676758,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210726056247949,-894.98876953125,304.14923095703125,0.5977290868759155,0.0622871294617652,0.0568099915981292,293.1410522460937,297.1499938964844,293.1499938964844,0.0252395197749137,-1029.3297119140625,304.1487731933594,0.6168071031570435,0.0681476294994354,0.0653396323323249,293.14764404296875,297.1499938964844,293.1499938964844,0.0297863986343145,-823.631591796875,304.1493225097656,0.6326319575309753,0.0738524571061134,0.0522801540791988,293.1402893066406,297.1499938964844,293.1499938964844,0.0512541197240352,-1487.8465576171875,304.148681640625,0.6980599761009216,0.0988969802856445,0.0944459810853004,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602319180965423,1.0,1.0,0.9792850017547609,1.0,-0.5973557233810425,0.25754314661026,0.3398126065731048,0.0939386710524559,0.0,0.0,0.1382291764020919,24.814069747924805,25.0,0.7301480174064636,-4222.55615234375,37.32247543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0942563563585281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945381045341,0.1143987625837326,-4.222460120217875e-06,0.0,9.565822256263344e-05,0.0,0.0,4.435325622558594,0.0,0.0,0.0,0.2716341018676758,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212429985404014,-898.5589599609375,304.1492004394531,0.5987703204154968,0.0625438690185546,0.0570386908948421,293.1402282714844,297.1499938964844,293.1499938964844,0.0255300905555486,-1035.0390625,304.1487121582031,0.618061363697052,0.0685383826494216,0.0657047033309936,293.1469116210937,297.1499938964844,293.1499938964844,0.029948104172945,-825.836181640625,304.1492614746094,0.6332972049713135,0.0740605369210243,0.0524220764636993,293.1398010253906,297.1499938964844,293.1499938964844,0.0515434332191944,-1492.91162109375,304.1486511230469,0.6990696787834167,0.0992437377572059,0.0947710797190666,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160328596830368,1.0,1.0,0.9790018796920776,1.0,-0.5986227989196777,0.257961243391037,0.3406615257263183,0.0944871380925178,0.0,0.0,0.1386374235153198,24.80217170715332,25.0,0.6524190306663513,-4227.82861328125,37.44096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0944187492132186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114583246409893,0.1145874708890914,-4.222769803163828e-06,0.0,9.582303027855232e-05,0.0,0.0,4.443130493164063,0.0,0.0,0.0,0.2716638147830963,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212429985404014,-898.5589599609375,304.1492004394531,0.5987703204154968,0.0625438690185546,0.0570386908948421,293.1402282714844,297.1499938964844,293.1499938964844,0.0255300905555486,-1035.0390625,304.1487121582031,0.618061363697052,0.0685383826494216,0.0657047033309936,293.1469116210937,297.1499938964844,293.1499938964844,0.029948104172945,-825.836181640625,304.1492614746094,0.6332972049713135,0.0740605369210243,0.0524220764636993,293.1398010253906,297.1499938964844,293.1499938964844,0.0515434332191944,-1492.91162109375,304.1486511230469,0.6990696787834167,0.0992437377572059,0.0947710797190666,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160328596830368,1.0,1.0,0.9790018796920776,1.0,-0.5986227989196777,0.257961243391037,0.3406615257263183,0.0944871380925178,0.0,0.0,0.1386374235153198,24.80217170715332,25.0,0.6524190306663513,-4227.82861328125,37.44096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0944187492132186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114583246409893,0.1145874708890914,-4.222769803163828e-06,0.0,9.582303027855232e-05,0.0,0.0,4.443130493164063,0.0,0.0,0.0,0.2716638147830963,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213298313319683,-900.3709716796875,304.1492004394531,0.5992944240570068,0.0626739338040351,0.0571546256542205,293.13983154296875,297.1499938964844,293.1499938964844,0.0256807021796703,-1037.984375,304.148681640625,0.6186988949775696,0.0687395334243774,0.0658928528428077,293.14654541015625,297.1499938964844,293.1499938964844,0.0300353914499282,-827.0056762695312,304.1492614746094,0.6336454749107361,0.0741704478859901,0.0524972379207611,293.1395568847656,297.1499938964844,293.1499938964844,0.0516907460987567,-1495.492919921875,304.14862060546875,0.6995807886123657,0.0994200780987739,0.0949365124106407,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484962463378906,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603791564702987,1.0,1.0,0.9788602590560912,1.0,-0.5992734432220459,0.2581766545772552,0.3410967886447906,0.094767190515995,0.0,0.0,0.1388211548328399,24.796485900878903,25.0,0.5980454683303833,-4230.359375,37.50235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0944949686527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146680787205696,0.114672303199768,-4.222908501105849e-06,0.0,9.590038098394872e-05,0.0,0.0,4.446639060974121,0.0,0.0,0.0,0.271677166223526,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214176420122385,-902.1984252929688,304.149169921875,0.599820077419281,0.0628049671649932,0.05727144703269,293.13946533203125,297.1499938964844,293.1499938964844,0.0258344709873199,-1040.9820556640625,304.14862060546875,0.6193419098854065,0.0689439997076988,0.0660842135548591,293.1462097167969,297.1499938964844,293.1499938964844,0.0301257688552141,-828.2152099609375,304.14923095703125,0.6340027451515198,0.0742837861180305,0.0525748319923877,293.13934326171875,297.1499938964844,293.1499938964844,0.0518396012485027,-1498.1026611328125,304.1485900878906,0.7000952959060669,0.0995981395244598,0.0951035991311073,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658049583435,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604310423135757,1.0,1.0,0.9787212014198304,1.0,-0.5999339818954468,0.2583956122398376,0.3415383696556091,0.0950507670640945,0.0,0.0,0.1389946788549423,24.79096221923828,25.0,0.5382188558578491,-4232.8349609375,37.56499862670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0945677906274795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114748015999794,0.1147522404789924,-4.223039013595553e-06,0.0,9.597428288543596e-05,0.0,0.0,4.449944972991943,0.0,0.0,0.0,0.2716897428035736,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215959660708904,-905.8944702148438,304.1491394042969,0.6008748412132263,0.0630695521831512,0.0575074516236782,293.13873291015625,297.1499938964844,293.1499938964844,0.0261507015675306,-1047.1171875,304.1485595703125,0.6206414699554443,0.0693617090582847,0.0664755180478096,293.1455078125,297.1499938964844,293.1499938964844,0.030314864590764,-830.7423095703125,304.149169921875,0.6347419023513794,0.0745197013020515,0.052736647427082,293.1388854980469,297.1499938964844,293.1499938964844,0.0521414391696453,-1503.3994140625,304.1485595703125,0.7011330723762512,0.0999588146805763,0.0954422280192375,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605384200811386,1.0,1.0,0.9784430265426636,1.0,-0.601281464099884,0.2588429450988769,0.3424385488033294,0.0956279933452606,0.0,0.0,0.139317438006401,24.780393600463867,25.0,0.422745943069458,-4237.65478515625,37.693756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0947032645344734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962900042533,0.1149005144834518,-4.22327866544947e-06,0.0,9.61117766564712e-05,0.0,0.0,4.456076622009277,0.0,0.0,0.0,0.2717130184173584,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215959660708904,-905.8944702148438,304.1491394042969,0.6008748412132263,0.0630695521831512,0.0575074516236782,293.13873291015625,297.1499938964844,293.1499938964844,0.0261507015675306,-1047.1171875,304.1485595703125,0.6206414699554443,0.0693617090582847,0.0664755180478096,293.1455078125,297.1499938964844,293.1499938964844,0.030314864590764,-830.7423095703125,304.149169921875,0.6347419023513794,0.0745197013020515,0.052736647427082,293.1388854980469,297.1499938964844,293.1499938964844,0.0521414391696453,-1503.3994140625,304.1485595703125,0.7011330723762512,0.0999588146805763,0.0954422280192375,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605384200811386,1.0,1.0,0.9784430265426636,1.0,-0.601281464099884,0.2588429450988769,0.3424385488033294,0.0956279933452606,0.0,0.0,0.139317438006401,24.780393600463867,25.0,0.422745943069458,-4237.65478515625,37.693756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0947032645344734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148962900042533,0.1149005144834518,-4.22327866544947e-06,0.0,9.61117766564712e-05,0.0,0.0,4.456076622009277,0.0,0.0,0.0,0.2717130184173584,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217778142541646,-909.642822265625,304.1491394042969,0.601932942867279,0.0633373335003852,0.0577464550733566,293.1380310058594,297.1499938964844,293.1499938964844,0.0264783017337322,-1053.4320068359375,304.14849853515625,0.6219583749771118,0.0697906613349914,0.066877856850624,293.1448669433594,297.1499938964844,293.1499938964844,0.0305149443447589,-833.4107055664062,304.14910888671875,0.6355129480361938,0.0747676864266395,0.0529071427881717,293.1384582519531,297.1499938964844,293.1499938964844,0.0524486042559146,-1508.7960205078125,304.1485290527344,0.7021816372871399,0.1003254577517509,0.0957866683602333,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160650685429573,1.0,1.0,0.9781648516654968,1.0,-0.6026632785797119,0.259302407503128,0.3433608710765838,0.0962184742093086,0.0,0.0,0.1396123617887497,24.77052116394043,25.0,0.3180878460407257,-4242.32666015625,37.82711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.094824232161045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150312721729278,0.1150354966521263,-4.223495125188492e-06,0.0,9.623454388929532e-05,0.0,0.0,4.4616570472717285,0.0,0.0,0.0,0.271734207868576,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217778142541646,-909.642822265625,304.1491394042969,0.601932942867279,0.0633373335003852,0.0577464550733566,293.1380310058594,297.1499938964844,293.1499938964844,0.0264783017337322,-1053.4320068359375,304.14849853515625,0.6219583749771118,0.0697906613349914,0.066877856850624,293.1448669433594,297.1499938964844,293.1499938964844,0.0305149443447589,-833.4107055664062,304.14910888671875,0.6355129480361938,0.0747676864266395,0.0529071427881717,293.1384582519531,297.1499938964844,293.1499938964844,0.0524486042559146,-1508.7960205078125,304.1485290527344,0.7021816372871399,0.1003254577517509,0.0957866683602333,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.160650685429573,1.0,1.0,0.9781648516654968,1.0,-0.6026632785797119,0.259302407503128,0.3433608710765838,0.0962184742093086,0.0,0.0,0.1396123617887497,24.77052116394043,25.0,0.3180878460407257,-4242.32666015625,37.82711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.094824232161045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150312721729278,0.1150354966521263,-4.223495125188492e-06,0.0,9.623454388929532e-05,0.0,0.0,4.4616570472717285,0.0,0.0,0.0,0.271734207868576,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219627805054187,-913.4342651367188,304.14910888671875,0.6029919981956482,0.0636077150702476,0.0579879023134708,293.1373596191406,297.1499938964844,293.1499938964844,0.0268328804522752,-1059.885009765625,304.1484069824219,0.6232880353927612,0.0702288225293159,0.0672892779111862,293.14422607421875,297.1499938964844,293.1499938964844,0.0307244732975959,-836.198974609375,304.1490478515625,0.6363107562065125,0.0750258043408393,0.05308498442173,293.1380920410156,297.1499938964844,293.1499938964844,0.0527602545917034,-1514.2783203125,304.14849853515625,0.7032382488250732,0.1006971523165702,0.0961360484361648,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607672423124313,1.0,1.0,0.9778891801834106,1.0,-0.6040737628936768,0.2597715854644775,0.3443021774291992,0.0968210324645042,0.0,0.0,0.1398890018463134,24.76132583618164,25.0,0.2221753001213073,-4246.88818359375,37.96450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0949320793151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115157201886177,0.1151614263653755,-4.223694759275531e-06,0.0,9.634399611968548e-05,0.0,0.0,4.466862201690674,0.0,0.0,0.0,0.2717539072036743,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219627805054187,-913.4342651367188,304.14910888671875,0.6029919981956482,0.0636077150702476,0.0579879023134708,293.1373596191406,297.1499938964844,293.1499938964844,0.0268328804522752,-1059.885009765625,304.1484069824219,0.6232880353927612,0.0702288225293159,0.0672892779111862,293.14422607421875,297.1499938964844,293.1499938964844,0.0307244732975959,-836.198974609375,304.1490478515625,0.6363107562065125,0.0750258043408393,0.05308498442173,293.1380920410156,297.1499938964844,293.1499938964844,0.0527602545917034,-1514.2783203125,304.14849853515625,0.7032382488250732,0.1006971523165702,0.0961360484361648,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607672423124313,1.0,1.0,0.9778891801834106,1.0,-0.6040737628936768,0.2597715854644775,0.3443021774291992,0.0968210324645042,0.0,0.0,0.1398890018463134,24.76132583618164,25.0,0.2221753001213073,-4246.88818359375,37.96450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0949320793151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115157201886177,0.1151614263653755,-4.223694759275531e-06,0.0,9.634399611968548e-05,0.0,0.0,4.466862201690674,0.0,0.0,0.0,0.2717539072036743,4.0,0.0,1.0
