time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221507344394922,-917.2655639648438,304.14910888671875,0.60405033826828,0.063880443572998,0.0582315810024738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271510314196348,-1066.5042724609375,304.1484069824219,0.6246286034584045,0.0706751346588134,0.0677089020609855,293.1436462402344,297.1499938964844,293.1499938964844,0.0309429839253425,-839.1002807617188,304.1490173339844,0.6371333003044128,0.0752933695912361,0.0532697141170501,293.1377258300781,297.1499938964844,293.1499938964844,0.0530762262642383,-1519.843505859375,304.1484680175781,0.704301655292511,0.1010737046599388,0.0964901819825172,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608880758285522,1.0,1.0,0.9776135087013244,1.0,-0.6055108308792114,0.2602496743202209,0.3452611565589905,0.0974352583289146,0.0,0.0,0.1401544958353042,24.752893447875977,25.0,0.129946231842041,-4251.37060546875,38.10581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0950272157788276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152772307395935,0.1152814552187919,-4.223882115184097e-06,0.0,9.644054807722569e-05,0.0,0.0,4.471820831298828,0.0,0.0,0.0,0.2717726230621338,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221507344394922,-917.2655639648438,304.14910888671875,0.60405033826828,0.063880443572998,0.0582315810024738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271510314196348,-1066.5042724609375,304.1484069824219,0.6246286034584045,0.0706751346588134,0.0677089020609855,293.1436462402344,297.1499938964844,293.1499938964844,0.0309429839253425,-839.1002807617188,304.1490173339844,0.6371333003044128,0.0752933695912361,0.0532697141170501,293.1377258300781,297.1499938964844,293.1499938964844,0.0530762262642383,-1519.843505859375,304.1484680175781,0.704301655292511,0.1010737046599388,0.0964901819825172,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608880758285522,1.0,1.0,0.9776135087013244,1.0,-0.6055108308792114,0.2602496743202209,0.3452611565589905,0.0974352583289146,0.0,0.0,0.1401544958353042,24.752893447875977,25.0,0.129946231842041,-4251.37060546875,38.10581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0950272157788276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152772307395935,0.1152814552187919,-4.223882115184097e-06,0.0,9.644054807722569e-05,0.0,0.0,4.471820831298828,0.0,0.0,0.0,0.2717726230621338,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022245755419135,-919.1943969726562,304.1490783691406,0.6045786738395691,0.064017541706562,0.0583541318774223,293.1364440917969,297.1499938964844,293.1499938964844,0.0272921994328498,-1069.8392333984375,304.1484375,0.6253015995025635,0.0709007084369659,0.0679211840033531,293.1433410644531,297.1499938964844,293.1499938964844,0.0310552008450031,-840.587646484375,304.14898681640625,0.6375523805618286,0.0754301473498344,0.0533642955124378,293.1375427246094,297.1499938964844,293.1499938964844,0.0532356686890125,-1522.654541015625,304.1484680175781,0.7048352956771851,0.1012636050581932,0.096668854355812,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759181022644,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609499752521515,1.0,1.0,0.977475643157959,1.0,-0.6062378287315369,0.2604913711547851,0.3457464575767517,0.0977465137839317,0.0,0.0,0.1402861773967743,24.74897193908692,25.0,0.0850442945957183,-4253.595703125,38.17781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0950707122683525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153363958001136,0.1153406202793121,-4.223973064654274e-06,0.0,9.648469131207094e-05,0.0,0.0,4.474263668060303,0.0,0.0,0.0,0.271781861782074,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022341376170516,-921.1300659179688,304.1490783691406,0.605105996131897,0.0641550496220588,0.0584770627319812,293.1361694335937,297.1499938964844,293.1499938964844,0.0274292696267366,-1073.20654296875,304.1484680175781,0.6259755492210388,0.0711275413632392,0.0681347399950027,293.14306640625,297.1499938964844,293.1499938964844,0.0311690419912338,-842.0948486328125,304.1489562988281,0.6379755735397339,0.0755685493350029,0.0534600764513015,293.13739013671875,297.1499938964844,293.1499938964844,0.0533959418535232,-1525.48193359375,304.1484375,0.705369770526886,0.1014544740319252,0.0968484506011009,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411255836487,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610127389430999,1.0,1.0,0.9773409366607666,1.0,-0.6069693565368652,0.2607343792915344,0.3462349474430084,0.098060093820095,0.0,0.0,0.1404185593128204,24.74524307250977,25.0,0.0415401719510555,-4255.81640625,38.25057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.095112070441246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153956651687622,0.1153998896479606,-4.2240635593771e-06,0.0,9.652665903558956e-05,0.0,0.0,4.476710796356201,0.0,0.0,0.0,0.2717910706996918,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022534379735589,-925.020751953125,304.1490783691406,0.6061569452285767,0.0644310787320137,0.05872393399477,293.1356506347656,297.1499938964844,293.1499938964844,0.027699738740921,-1079.9964599609375,304.1485290527344,0.6273248195648193,0.0715841203927993,0.0685649588704109,293.142578125,297.1499938964844,293.1499938964844,0.0314010046422481,-845.1604614257812,304.14892578125,0.6388322114944458,0.0758493170142173,0.0536546856164932,293.1370544433594,297.1499938964844,293.1499938964844,0.0537187717854976,-1531.1827392578125,304.1484375,0.7064404487609863,0.1018387749791145,0.0972102209925651,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407548189163,1.0,1.0,0.9770715832710266,1.0,-0.6084442138671875,0.2612235844135284,0.347220629453659,0.0986944958567619,0.0,0.0,0.1406891644001007,24.738370895385746,25.0,-0.0388738289475441,-4260.26416015625,38.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.095189593732357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155162751674652,0.1155204996466636,-4.224245913064806e-06,0.0,9.660534124122933e-05,0.0,0.0,4.481688976287842,0.0,0.0,0.0,0.2718097865581512,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022534379735589,-925.020751953125,304.1490783691406,0.6061569452285767,0.0644310787320137,0.05872393399477,293.1356506347656,297.1499938964844,293.1499938964844,0.027699738740921,-1079.9964599609375,304.1485290527344,0.6273248195648193,0.0715841203927993,0.0685649588704109,293.142578125,297.1499938964844,293.1499938964844,0.0314010046422481,-845.1604614257812,304.14892578125,0.6388322114944458,0.0758493170142173,0.0536546856164932,293.1370544433594,297.1499938964844,293.1499938964844,0.0537187717854976,-1531.1827392578125,304.1484375,0.7064404487609863,0.1018387749791145,0.0972102209925651,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611407548189163,1.0,1.0,0.9770715832710266,1.0,-0.6084442138671875,0.2612235844135284,0.347220629453659,0.0986944958567619,0.0,0.0,0.1406891644001007,24.738370895385746,25.0,-0.0388738289475441,-4260.26416015625,38.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.095189593732357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155162751674652,0.1155204996466636,-4.224245913064806e-06,0.0,9.660534124122933e-05,0.0,0.0,4.481688976287842,0.0,0.0,0.0,0.2718097865581512,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294396609067,-928.9312133789062,304.1490478515625,0.6072015166282654,0.0647081136703491,0.05897181853652,293.1351928710937,297.1499938964844,293.1499938964844,0.0279781725257635,-1086.82080078125,304.1485595703125,0.6286725401878357,0.0720430091023445,0.0689978376030922,293.14208984375,297.1499938964844,293.1499938964844,0.0316372364759445,-848.2752685546875,304.1488952636719,0.6396979093551636,0.0761336758732795,0.0538521781563758,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442019701004,-1536.9368896484375,304.1484069824219,0.707511842250824,0.1022260710597038,0.0975749716162681,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716913223266,1.0,1.0,0.9768021702766418,1.0,-0.6099306344985962,0.2617153227329254,0.3482153117656708,0.099337488412857,0.0,0.0,0.1409729719161987,24.73230361938477,25.0,-0.1113624051213264,-4264.75146484375,38.54840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0952626541256904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156421676278114,0.1156463921070098,-4.224433268973371e-06,0.0,9.667948324931784e-05,0.0,0.0,4.48688268661499,0.0,0.0,0.0,0.2718292772769928,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294396609067,-928.9312133789062,304.1490478515625,0.6072015166282654,0.0647081136703491,0.05897181853652,293.1351928710937,297.1499938964844,293.1499938964844,0.0279781725257635,-1086.82080078125,304.1485595703125,0.6286725401878357,0.0720430091023445,0.0689978376030922,293.14208984375,297.1499938964844,293.1499938964844,0.0316372364759445,-848.2752685546875,304.1488952636719,0.6396979093551636,0.0761336758732795,0.0538521781563758,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442019701004,-1536.9368896484375,304.1484069824219,0.707511842250824,0.1022260710597038,0.0975749716162681,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612716913223266,1.0,1.0,0.9768021702766418,1.0,-0.6099306344985962,0.2617153227329254,0.3482153117656708,0.099337488412857,0.0,0.0,0.1409729719161987,24.73230361938477,25.0,-0.1113624051213264,-4264.75146484375,38.54840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.0952626541256904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156421676278114,0.1156463921070098,-4.224433268973371e-06,0.0,9.667948324931784e-05,0.0,0.0,4.48688268661499,0.0,0.0,0.0,0.2718292772769928,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262951761484,-932.8558959960938,304.1490478515625,0.6082380414009094,0.0649858117103576,0.0592203922569751,293.1347961425781,297.1499938964844,293.1499938964844,0.0282604973763227,-1093.6666259765625,304.1485595703125,0.6300148367881775,0.072502352297306,0.0694315955042839,293.1416931152344,297.1499938964844,293.1499938964844,0.0318760573863983,-851.4169311523438,304.1488647460937,0.6405670046806335,0.0764196664094924,0.0540511533617973,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717443943023,-1542.736083984375,304.1484069824219,0.708581805229187,0.1026158556342125,0.0979422032833099,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051312208175,1.0,1.0,0.9765359163284302,1.0,-0.6114238500595093,0.2622074782848358,0.3492163717746734,0.0999880731105804,0.0,0.0,0.1412757784128189,24.72705841064453,25.0,-0.1761015057563781,-4269.3134765625,38.70055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0953340902924537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157760471105575,0.115780271589756,-4.224630629323656e-06,0.0,9.675198089098558e-05,0.0,0.0,4.492404937744141,0.0,0.0,0.0,0.2718499600887298,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262951761484,-932.8558959960938,304.1490478515625,0.6082380414009094,0.0649858117103576,0.0592203922569751,293.1347961425781,297.1499938964844,293.1499938964844,0.0282604973763227,-1093.6666259765625,304.1485595703125,0.6300148367881775,0.072502352297306,0.0694315955042839,293.1416931152344,297.1499938964844,293.1499938964844,0.0318760573863983,-851.4169311523438,304.1488647460937,0.6405670046806335,0.0764196664094924,0.0540511533617973,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717443943023,-1542.736083984375,304.1484069824219,0.708581805229187,0.1026158556342125,0.0979422032833099,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614051312208175,1.0,1.0,0.9765359163284302,1.0,-0.6114238500595093,0.2622074782848358,0.3492163717746734,0.0999880731105804,0.0,0.0,0.1412757784128189,24.72705841064453,25.0,-0.1761015057563781,-4269.3134765625,38.70055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0953340902924537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157760471105575,0.115780271589756,-4.224630629323656e-06,0.0,9.675198089098558e-05,0.0,0.0,4.492404937744141,0.0,0.0,0.0,0.2718499600887298,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249071657657,-936.7938842773438,304.1490173339844,0.6092666387557983,0.0652642324566841,0.059469599276781,293.1344299316406,297.1499938964844,293.1499938964844,0.0285477694123983,-1100.5048828125,304.1485595703125,0.6313502788543701,0.0729614570736885,0.0698652490973472,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165472269058,-854.573486328125,304.1488342285156,0.6414371132850647,0.0767065733671188,0.0542508661746978,293.1362609863281,297.1499938964844,293.1499938964844,0.0547012314200401,-1548.57763671875,304.1483764648437,0.7096418142318726,0.1030081212520599,0.0983117818832397,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497365593910217,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407317876815,1.0,1.0,0.9762696027755736,1.0,-0.6129215359687805,0.262699156999588,0.3502223789691925,0.1006458103656768,0.0,0.0,0.1416032761335373,24.722570419311523,25.0,-0.2374515682458877,-4273.99609375,38.85440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0954066291451454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159205362200737,0.1159247606992721,-4.224842541589169e-06,0.0,9.682559903012589e-05,0.0,0.0,4.498364448547363,0.0,0.0,0.0,0.2718722522258758,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249071657657,-936.7938842773438,304.1490173339844,0.6092666387557983,0.0652642324566841,0.059469599276781,293.1344299316406,297.1499938964844,293.1499938964844,0.0285477694123983,-1100.5048828125,304.1485595703125,0.6313502788543701,0.0729614570736885,0.0698652490973472,293.14129638671875,297.1499938964844,293.1499938964844,0.0321165472269058,-854.573486328125,304.1488342285156,0.6414371132850647,0.0767065733671188,0.0542508661746978,293.1362609863281,297.1499938964844,293.1499938964844,0.0547012314200401,-1548.57763671875,304.1483764648437,0.7096418142318726,0.1030081212520599,0.0983117818832397,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497365593910217,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615407317876815,1.0,1.0,0.9762696027755736,1.0,-0.6129215359687805,0.262699156999588,0.3502223789691925,0.1006458103656768,0.0,0.0,0.1416032761335373,24.722570419311523,25.0,-0.2374515682458877,-4273.99609375,38.85440444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0954066291451454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159205362200737,0.1159247606992721,-4.224842541589169e-06,0.0,9.682559903012589e-05,0.0,0.0,4.498364448547363,0.0,0.0,0.0,0.2718722522258758,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232249293476343,-938.7689819335938,304.1490173339844,0.6097784638404846,0.065403789281845,0.0595945082604885,293.13427734375,297.1499938964844,293.1499938964844,0.0288245398551225,-1103.5911865234375,304.1483154296875,0.6320163607597351,0.0731912031769752,0.0700821429491043,293.1411437988281,297.1499938964844,293.1499938964844,0.0322374105453491,-856.1572875976562,304.1488342285156,0.641872763633728,0.0768504217267036,0.0543509945273399,293.1361389160156,297.1499938964844,293.1499938964844,0.0548667460680007,-1551.5150146484375,304.1483764648437,0.7101674675941467,0.1032052338123321,0.0984975025057792,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795389175415,0.050000000745058,0.2288480252027511,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616092324256897,1.0,1.0,0.9761365056037904,1.0,-0.6136723160743713,0.2629449367523193,0.350727379322052,0.1009773910045623,0.0,0.0,0.1417780816555023,24.72055053710937,25.0,-0.269825130701065,-4276.400390625,38.93193435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0954441130161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159975528717041,0.1160017773509025,-4.224954409437487e-06,0.0,9.686364501249044e-05,0.0,0.0,4.5015411376953125,0.0,0.0,0.0,0.2718841433525085,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233254116028547,-940.7479248046876,304.1490173339844,0.6102890372276306,0.0655436217784881,0.059719618409872,293.13409423828125,297.1499938964844,293.1499938964844,0.0293604843318462,-1107.2679443359375,304.147705078125,0.632683277130127,0.0734218060970306,0.0702995806932449,293.1409912109375,297.1499938964844,293.1499938964844,0.0323586575686931,-857.7445068359375,304.1488342285156,0.6423091888427734,0.0769945681095123,0.0544512942433357,293.13604736328125,297.1499938964844,293.1499938964844,0.0550327003002166,-1554.4622802734375,304.1483764648437,0.7106905579566956,0.1034029722213745,0.0986837521195411,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549854040145874,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616781204938888,1.0,1.0,0.9760046005249025,1.0,-0.6144248247146606,0.2631908655166626,0.3512339293956756,0.1013107523322105,0.0,0.0,0.1419599056243896,24.718610763549805,25.0,-0.3062818348407745,-4278.85205078125,39.00984573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0954825580120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160775795578956,0.1160818114876747,-4.225070824759314e-06,0.0,9.69026586972177e-05,0.0,0.0,4.5048418045043945,0.0,0.0,0.0,0.271896481513977,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235281996428966,-944.725830078125,304.1490173339844,0.6113072633743286,0.0658245086669921,0.0599708743393421,293.1338195800781,297.1499938964844,293.1499938964844,0.0297359339892864,-1114.1915283203125,304.1478576660156,0.6340155005455017,0.0738822966814041,0.0707346200942993,293.14068603515625,297.1499938964844,293.1499938964844,0.0326028577983379,-860.9365234375,304.1488037109375,0.6431853771209717,0.0772842317819595,0.0546527914702892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666912019252,-1560.4005126953125,304.1483459472656,0.71173095703125,0.1038010567426681,0.0990586578845977,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172228336334,1.0,1.0,0.975740909576416,1.0,-0.6159352660179138,0.2636833786964416,0.3522518873214721,0.1019830852746963,0.0,0.0,0.1423559337854385,24.71506690979004,25.0,-0.3892758190631866,-4283.96484375,39.16694259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0955644324421882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162515133619308,0.1162557378411293,-4.225322300044354e-06,0.0,9.698575013317168e-05,0.0,0.0,4.512014389038086,0.0,0.0,0.0,0.2719232738018036,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235281996428966,-944.725830078125,304.1490173339844,0.6113072633743286,0.0658245086669921,0.0599708743393421,293.1338195800781,297.1499938964844,293.1499938964844,0.0297359339892864,-1114.1915283203125,304.1478576660156,0.6340155005455017,0.0738822966814041,0.0707346200942993,293.14068603515625,297.1499938964844,293.1499938964844,0.0326028577983379,-860.9365234375,304.1488037109375,0.6431853771209717,0.0772842317819595,0.0546527914702892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666912019252,-1560.4005126953125,304.1483459472656,0.71173095703125,0.1038010567426681,0.0990586578845977,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703288078308,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618172228336334,1.0,1.0,0.975740909576416,1.0,-0.6159352660179138,0.2636833786964416,0.3522518873214721,0.1019830852746963,0.0,0.0,0.1423559337854385,24.71506690979004,25.0,-0.3892758190631866,-4283.96484375,39.16694259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0955644324421882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162515133619308,0.1162557378411293,-4.225322300044354e-06,0.0,9.698575013317168e-05,0.0,0.0,4.512014389038086,0.0,0.0,0.0,0.2719232738018036,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237336214631795,-948.7341918945312,304.14898681640625,0.6123172640800476,0.0661073476076126,0.0602237768471241,293.1335754394531,297.1499938964844,293.1499938964844,0.0301080681383609,-1121.082275390625,304.14794921875,0.6353468894958496,0.0743433907628059,0.0711698830127716,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495614230632,-864.1550903320312,304.1488037109375,0.6440677046775818,0.0775760561227798,0.0548557117581367,293.1356201171875,297.1499938964844,293.1499938964844,0.0557036064565181,-1566.399658203125,304.1483459472656,0.712765634059906,0.1042028740048408,0.0994369611144065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619578897953033,1.0,1.0,0.9754771590232848,1.0,-0.6174538135528564,0.2641771733760834,0.353276640176773,0.1026628762483596,0.0,0.0,0.1427994519472122,24.71181869506836,25.0,-0.4763192236423492,-4289.41796875,39.32566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0956544876098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164461970329284,0.1164504215121269,-4.225601969665149e-06,0.0,9.707714343676344e-05,0.0,0.0,4.520043849945068,0.0,0.0,0.0,0.2719532251358032,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237336214631795,-948.7341918945312,304.14898681640625,0.6123172640800476,0.0661073476076126,0.0602237768471241,293.1335754394531,297.1499938964844,293.1499938964844,0.0301080681383609,-1121.082275390625,304.14794921875,0.6353468894958496,0.0743433907628059,0.0711698830127716,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495614230632,-864.1550903320312,304.1488037109375,0.6440677046775818,0.0775760561227798,0.0548557117581367,293.1356201171875,297.1499938964844,293.1499938964844,0.0557036064565181,-1566.399658203125,304.1483459472656,0.712765634059906,0.1042028740048408,0.0994369611144065,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619578897953033,1.0,1.0,0.9754771590232848,1.0,-0.6174538135528564,0.2641771733760834,0.353276640176773,0.1026628762483596,0.0,0.0,0.1427994519472122,24.71181869506836,25.0,-0.4763192236423492,-4289.41796875,39.32566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0956544876098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164461970329284,0.1164504215121269,-4.225601969665149e-06,0.0,9.707714343676344e-05,0.0,0.0,4.520043849945068,0.0,0.0,0.0,0.2719532251358032,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239421967417001,-952.7828979492188,304.14898681640625,0.6133199334144592,0.0663928315043449,0.0604789182543754,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905511438846,-1128.00341796875,304.1479797363281,0.63668292760849,0.0748064145445823,0.071606695652008,293.1401672363281,297.1499938964844,293.1499938964844,0.0330993272364139,-867.4076538085938,304.1487731933594,0.6449589133262634,0.0778706893324852,0.0550604984164238,293.1354064941406,297.1499938964844,293.1499938964844,0.056044153869152,-1572.47265625,304.1483154296875,0.7137984037399292,0.1046092957258224,0.0998194515705108,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001362800598,1.0,1.0,0.9752159118652344,1.0,-0.6189842224121094,0.2646738588809967,0.3543103337287903,0.1033506989479065,0.0,0.0,0.1433024108409881,24.70869445800781,25.0,-0.5650563836097717,-4295.322265625,39.48625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0957555994391441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166670620441436,0.1166712865233421,-4.225918473821366e-06,0.0,9.717976354295388e-05,0.0,0.0,4.529153823852539,0.0,0.0,0.0,0.2719872295856476,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239421967417001,-952.7828979492188,304.14898681640625,0.6133199334144592,0.0663928315043449,0.0604789182543754,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905511438846,-1128.00341796875,304.1479797363281,0.63668292760849,0.0748064145445823,0.071606695652008,293.1401672363281,297.1499938964844,293.1499938964844,0.0330993272364139,-867.4076538085938,304.1487731933594,0.6449589133262634,0.0778706893324852,0.0550604984164238,293.1354064941406,297.1499938964844,293.1499938964844,0.056044153869152,-1572.47265625,304.1483154296875,0.7137984037399292,0.1046092957258224,0.0998194515705108,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621001362800598,1.0,1.0,0.9752159118652344,1.0,-0.6189842224121094,0.2646738588809967,0.3543103337287903,0.1033506989479065,0.0,0.0,0.1433024108409881,24.70869445800781,25.0,-0.5650563836097717,-4295.322265625,39.48625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0957555994391441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166670620441436,0.1166712865233421,-4.225918473821366e-06,0.0,9.717976354295388e-05,0.0,0.0,4.529153823852539,0.0,0.0,0.0,0.2719872295856476,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241541713476181,-956.8763427734376,304.1489562988281,0.6143181324005127,0.066681332886219,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.030876737087965,-1134.9622802734375,304.14801025390625,0.6380269527435303,0.0752719566226005,0.0720457360148429,293.1399230957031,297.1499938964844,293.1499938964844,0.0333523191511631,-870.6964111328125,304.1487731933594,0.6458606123924255,0.0781683474779129,0.0552673377096653,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890747725963,-1578.6331787109375,304.1483154296875,0.7148329019546509,0.1050217300653457,0.1002070382237434,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503208041191101,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162243902683258,1.0,1.0,0.9749546647071838,1.0,-0.6205287575721741,0.2651747167110443,0.3553540706634521,0.1040466725826263,0.0,0.0,0.1438696384429931,24.705543518066406,25.0,-0.6532174944877625,-4301.74853515625,39.648834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0958692952990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169165968894958,0.1169208213686943,-4.226275905239163e-06,0.0,9.72951456787996e-05,0.0,0.0,4.539449214935303,0.0,0.0,0.0,0.2720256149768829,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241541713476181,-956.8763427734376,304.1489562988281,0.6143181324005127,0.066681332886219,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.030876737087965,-1134.9622802734375,304.14801025390625,0.6380269527435303,0.0752719566226005,0.0720457360148429,293.1399230957031,297.1499938964844,293.1499938964844,0.0333523191511631,-870.6964111328125,304.1487731933594,0.6458606123924255,0.0781683474779129,0.0552673377096653,293.1351928710937,297.1499938964844,293.1499938964844,0.0563890747725963,-1578.6331787109375,304.1483154296875,0.7148329019546509,0.1050217300653457,0.1002070382237434,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503208041191101,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.162243902683258,1.0,1.0,0.9749546647071838,1.0,-0.6205287575721741,0.2651747167110443,0.3553540706634521,0.1040466725826263,0.0,0.0,0.1438696384429931,24.705543518066406,25.0,-0.6532174944877625,-4301.74853515625,39.648834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0958692952990531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169165968894958,0.1169208213686943,-4.226275905239163e-06,0.0,9.72951456787996e-05,0.0,0.0,4.539449214935303,0.0,0.0,0.0,0.2720256149768829,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242615509778261,-958.94189453125,304.1489562988281,0.6148170232772827,0.0668268203735351,0.0608665831387043,293.1330261230469,297.1499938964844,293.1499938964844,0.0310713835060596,-1138.458740234375,304.14801025390625,0.6387032270431519,0.0755057781934738,0.0722662135958671,293.1398010253906,297.1499938964844,293.1499938964844,0.0334800817072391,-872.3551025390625,304.1487731933594,0.6463163495063782,0.0783183500170707,0.055371556431055,293.13507080078125,297.1499938964844,293.1499938964844,0.0565652176737785,-1581.7833251953125,304.1482849121094,0.7153574228286743,0.1052366197109222,0.1004051193594932,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503812432289124,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623163819313049,1.0,1.0,0.9748240113258362,1.0,-0.6213095784187317,0.2654280662536621,0.3558815121650696,0.1043983623385429,0.0,0.0,0.1441793739795684,24.703821182250977,25.0,-0.7036948800086975,-4305.18701171875,39.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0959313139319419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170530021190643,0.1170572265982627,-4.226470991852693e-06,0.0,9.73580899881199e-05,0.0,0.0,4.545078277587891,0.0,0.0,0.0,0.2720466256141662,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243699345737695,-961.0216064453124,304.1489562988281,0.6153300404548645,0.0669733583927154,0.0609972551465034,293.1329345703125,297.1499938964844,293.1499938964844,0.0312671139836311,-1141.9677734375,304.14801025390625,0.6393963694572449,0.0757404640316963,0.0724873095750808,293.13970947265625,297.1499938964844,293.1499938964844,0.0336087420582771,-874.0242919921875,304.14874267578125,0.6467898488044739,0.0784692838788032,0.0554762929677963,293.1343994140625,297.1499938964844,293.1499938964844,0.0567851290106773,-1585.7271728515625,304.148193359375,0.7160131931304932,0.1055527180433273,0.100654050707817,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550457775592804,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623901724815368,1.0,1.0,0.9746960401535034,1.0,-0.6221529245376587,0.265708327293396,0.3564445972442627,0.1047626659274101,0.0,0.0,0.1445109546184539,24.699663162231445,25.0,-0.8220120668411255,-4308.93896484375,39.81759262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0959973484277725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171986609697341,0.1172028854489326,-4.226678811392048e-06,0.0,9.742510155774652e-05,0.0,0.0,4.551089763641357,0.0,0.0,0.0,0.2720690369606018,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245913323014974,-965.2587890625,304.14892578125,0.6164259910583496,0.0672710016369819,0.0612615942955017,293.1327209472656,297.1499938964844,293.1499938964844,0.0316635333001613,-1149.05908203125,304.14801025390625,0.6408612132072449,0.076213352382183,0.0729318633675575,293.13946533203125,297.1499938964844,293.1499938964844,0.0338706783950328,-877.422119140625,304.14874267578125,0.6478188037872314,0.0787751823663711,0.05568777769804,293.1319885253906,297.1499938964844,293.1499938964844,0.0574521981179714,-1597.7330322265625,304.1476745605469,0.7179825901985168,0.1064401045441627,0.101412609219551,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625460088253021,1.0,1.0,0.9744401574134828,1.0,-0.6241582036018372,0.2664065361022949,0.3577516674995422,0.1055546924471855,0.0,0.0,0.1452951282262802,24.68000030517578,25.0,-1.6333584785461426,-4317.953125,40.013519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0961434245109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175341233611106,0.1175383478403091,-4.2271426536899526e-06,0.0,9.757335647009312e-05,0.0,0.0,4.56492280960083,0.0,0.0,0.0,0.2721205055713653,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245913323014974,-965.2587890625,304.14892578125,0.6164259910583496,0.0672710016369819,0.0612615942955017,293.1327209472656,297.1499938964844,293.1499938964844,0.0316635333001613,-1149.05908203125,304.14801025390625,0.6408612132072449,0.076213352382183,0.0729318633675575,293.13946533203125,297.1499938964844,293.1499938964844,0.0338706783950328,-877.422119140625,304.14874267578125,0.6478188037872314,0.0787751823663711,0.05568777769804,293.1319885253906,297.1499938964844,293.1499938964844,0.0574521981179714,-1597.7330322265625,304.1476745605469,0.7179825901985168,0.1064401045441627,0.101412609219551,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625460088253021,1.0,1.0,0.9744401574134828,1.0,-0.6241582036018372,0.2664065361022949,0.3577516674995422,0.1055546924471855,0.0,0.0,0.1452951282262802,24.68000030517578,25.0,-1.6333584785461426,-4317.953125,40.013519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0961434245109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175341233611106,0.1175383478403091,-4.2271426536899526e-06,0.0,9.757335647009312e-05,0.0,0.0,4.56492280960083,0.0,0.0,0.0,0.2721205055713653,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225759714841,-969.67236328125,304.1488952636719,0.6175787448883057,0.0675778239965438,0.0615331009030342,293.13250732421875,297.1499938964844,293.1499938964844,0.0320701971650123,-1156.3172607421875,304.14801025390625,0.6423934102058411,0.0766934379935264,0.0733822137117385,293.1392517089844,297.1499938964844,293.1499938964844,0.0341428481042385,-880.955078125,304.1487121582031,0.6489186882972717,0.079089269042015,0.0559041872620582,293.12896728515625,297.1499938964844,293.1499938964844,0.0583106912672519,-1613.2369384765625,304.14703369140625,0.7204521894454956,0.1075077280402183,0.1023872643709182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627152413129806,1.0,1.0,0.9741842150688172,1.0,-0.6264421939849854,0.2672245800495147,0.3592176139354706,0.1064044535160064,0.0,0.0,0.1463750153779983,24.65338516235352,25.0,-2.653696060180664,-4329.53662109375,40.23306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0963161513209343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179885268211364,0.1179927587509155,-4.227736098982859e-06,0.0,9.774864884093404e-05,0.0,0.0,4.583631992340088,0.0,0.0,0.0,0.27218958735466,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225759714841,-969.67236328125,304.1488952636719,0.6175787448883057,0.0675778239965438,0.0615331009030342,293.13250732421875,297.1499938964844,293.1499938964844,0.0320701971650123,-1156.3172607421875,304.14801025390625,0.6423934102058411,0.0766934379935264,0.0733822137117385,293.1392517089844,297.1499938964844,293.1499938964844,0.0341428481042385,-880.955078125,304.1487121582031,0.6489186882972717,0.079089269042015,0.0559041872620582,293.12896728515625,297.1499938964844,293.1499938964844,0.0583106912672519,-1613.2369384765625,304.14703369140625,0.7204521894454956,0.1075077280402183,0.1023872643709182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627152413129806,1.0,1.0,0.9741842150688172,1.0,-0.6264421939849854,0.2672245800495147,0.3592176139354706,0.1064044535160064,0.0,0.0,0.1463750153779983,24.65338516235352,25.0,-2.653696060180664,-4329.53662109375,40.23306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0963161513209343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179885268211364,0.1179927587509155,-4.227736098982859e-06,0.0,9.774864884093404e-05,0.0,0.0,4.583631992340088,0.0,0.0,0.0,0.27218958735466,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639989972114,-974.2590942382812,304.1488647460937,0.6187583208084106,0.0678951665759086,0.061813797801733,293.1322937011719,297.1499938964844,293.1499938964844,0.0324869081377983,-1163.7313232421875,304.1479797363281,0.6439623236656189,0.0771819800138473,0.0738402903079986,293.13897705078125,297.1499938964844,293.1499938964844,0.034424889832735,-884.6129760742188,304.1486511230469,0.650056779384613,0.0794125497341156,0.0561268962919712,293.1259155273437,297.1499938964844,293.1499938964844,0.059254053980112,-1630.328125,304.1464538574219,0.7231030464172363,0.1086621508002281,0.1034588739275932,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976911306381,1.0,1.0,0.9739365577697754,1.0,-0.6288700103759766,0.2681036591529846,0.3607663512229919,0.1072863489389419,0.0,0.0,0.1477821916341781,24.62613868713379,25.0,-3.0676400661468506,-4343.853515625,40.468544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0965262576937675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185960173606872,0.1186002492904663,-4.22854191128863e-06,0.0,9.79618780547753e-05,0.0,0.0,4.608673572540283,0.0,0.0,0.0,0.2722820341587066,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639989972114,-974.2590942382812,304.1488647460937,0.6187583208084106,0.0678951665759086,0.061813797801733,293.1322937011719,297.1499938964844,293.1499938964844,0.0324869081377983,-1163.7313232421875,304.1479797363281,0.6439623236656189,0.0771819800138473,0.0738402903079986,293.13897705078125,297.1499938964844,293.1499938964844,0.034424889832735,-884.6129760742188,304.1486511230469,0.650056779384613,0.0794125497341156,0.0561268962919712,293.1259155273437,297.1499938964844,293.1499938964844,0.059254053980112,-1630.328125,304.1464538574219,0.7231030464172363,0.1086621508002281,0.1034588739275932,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588024139404,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976911306381,1.0,1.0,0.9739365577697754,1.0,-0.6288700103759766,0.2681036591529846,0.3607663512229919,0.1072863489389419,0.0,0.0,0.1477821916341781,24.62613868713379,25.0,-3.0676400661468506,-4343.853515625,40.468544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0965262576937675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185960173606872,0.1186002492904663,-4.22854191128863e-06,0.0,9.79618780547753e-05,0.0,0.0,4.608673572540283,0.0,0.0,0.0,0.2722820341587066,4.0,0.0,1.0
