time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253145787864923,-978.9899291992188,304.1488342285156,0.6199567914009094,0.0682232305407524,0.0621042139828205,293.1320495605469,297.1499938964844,293.1499938964844,0.0329117663204669,-1171.26025390625,304.14794921875,0.6455585360527039,0.0776785984635353,0.0743063166737556,293.13873291015625,297.1499938964844,293.1499938964844,0.0347142852842807,-888.3577270507812,304.14862060546875,0.6512213349342346,0.0797438845038414,0.0563556365668773,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487958967685,-1648.4080810546875,304.14599609375,0.7258508205413818,0.1098778620362281,0.1045931875705719,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630931198596954,1.0,1.0,0.9736888408660888,1.0,-0.631401538848877,0.2690265476703644,0.3623749911785126,0.1081929355859756,0.0,0.0,0.1494722068309784,24.60002517700196,25.0,-2.880556106567383,-4360.59765625,40.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0967860743403434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193455383181572,0.1193497702479362,-4.229580554238055e-06,0.0,9.82255587587133e-05,0.0,0.0,4.639642715454102,0.0,0.0,0.0,0.2723969519138336,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253145787864923,-978.9899291992188,304.1488342285156,0.6199567914009094,0.0682232305407524,0.0621042139828205,293.1320495605469,297.1499938964844,293.1499938964844,0.0329117663204669,-1171.26025390625,304.14794921875,0.6455585360527039,0.0776785984635353,0.0743063166737556,293.13873291015625,297.1499938964844,293.1499938964844,0.0347142852842807,-888.3577270507812,304.14862060546875,0.6512213349342346,0.0797438845038414,0.0563556365668773,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487958967685,-1648.4080810546875,304.14599609375,0.7258508205413818,0.1098778620362281,0.1045931875705719,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515506267547607,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630931198596954,1.0,1.0,0.9736888408660888,1.0,-0.631401538848877,0.2690265476703644,0.3623749911785126,0.1081929355859756,0.0,0.0,0.1494722068309784,24.60002517700196,25.0,-2.880556106567383,-4360.59765625,40.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0967860743403434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193455383181572,0.1193497702479362,-4.229580554238055e-06,0.0,9.82255587587133e-05,0.0,0.0,4.639642715454102,0.0,0.0,0.0,0.2723969519138336,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254430305212736,-981.4025268554688,304.1488037109375,0.6205618977546692,0.0683911517262458,0.0622529871761798,293.1319274902344,297.1499938964844,293.1499938964844,0.0331265106797218,-1175.0537109375,304.1479187011719,0.6463644504547119,0.0779293775558471,0.074541836977005,293.1386108398437,297.1499938964844,293.1499938964844,0.0348606929183006,-890.2483520507812,304.14862060546875,0.6518099904060364,0.0799116864800453,0.0564716756343841,293.1214904785156,297.1499938964844,293.1499938964844,0.0607612244784832,-1657.745361328125,304.1457824707031,0.7272529602050781,0.110505610704422,0.105179838836193,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516953468322754,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631954908370971,1.0,1.0,0.9735650420188904,1.0,-0.6327000260353088,0.2695017755031585,0.3631982803344726,0.1086543053388595,0.0,0.0,0.1504041254520416,24.587581634521484,25.0,-2.668633222579956,-4369.73828125,40.84689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.0969378650188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119765356183052,0.1197695881128311,-4.230178547004471e-06,0.0,9.83796053333208e-05,0.0,0.0,4.65701961517334,0.0,0.0,0.0,0.2724616527557373,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255733523517847,-983.8419799804688,304.1487731933594,0.621170163154602,0.068561352789402,0.0624038390815258,293.1318054199219,297.1499938964844,293.1499938964844,0.0333426035940647,-1178.8634033203125,304.1479187011719,0.6471750140190125,0.0781819000840187,0.0747788324952125,293.13848876953125,297.1499938964844,293.1499938964844,0.0350080356001853,-892.1485595703125,304.1485900878906,0.652402400970459,0.0800810903310775,0.0565886683762073,293.1200561523437,297.1499938964844,293.1499938964844,0.0612818077206611,-1667.2486572265625,304.1455993652344,0.7286709547042847,0.1111447736620903,0.1057774871587753,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633005887269973,1.0,1.0,0.9734475016593932,1.0,-0.6340172290802002,0.2699846923351288,0.3640325367450714,0.1091203168034553,0.0,0.0,0.1513808369636535,24.57550621032715,25.0,-2.430762767791748,-4379.30078125,40.97890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.097103901207447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12020905315876,0.1202132850885391,-4.230818831274519e-06,0.0,9.854811651166528e-05,0.0,0.0,4.675403118133545,0.0,0.0,0.0,0.2725302577018738,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400086313486,-988.8079223632812,304.14874267578125,0.6223997473716736,0.0689090490341186,0.0627121776342392,293.1315612792969,297.1499938964844,293.1499938964844,0.0337818749248981,-1186.5855712890625,304.1478881835937,0.6488218903541565,0.0786967873573303,0.0752606689929962,293.13818359375,297.1499938964844,293.1499938964844,0.03530940040946,-896.0278930664062,304.1485595703125,0.6536123752593994,0.0804305523633956,0.0568286851048469,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484700918197,-1686.776611328125,304.1452941894531,0.7315629124641418,0.1124588996171951,0.10700723528862,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635194718837738,1.0,1.0,0.9732123613357544,1.0,-0.6367175579071045,0.2709784507751465,0.365739107131958,0.1100684702396392,0.0,0.0,0.1534617692232132,24.552209854125977,25.0,-1.9915297031402588,-4399.689453125,41.25212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.0974845215678215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648359894752,0.1211690679192543,-4.232221272104653e-06,0.0,9.893439710140228e-05,0.0,0.0,4.715064525604248,0.0,0.0,0.0,0.2726786136627197,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400086313486,-988.8079223632812,304.14874267578125,0.6223997473716736,0.0689090490341186,0.0627121776342392,293.1315612792969,297.1499938964844,293.1499938964844,0.0337818749248981,-1186.5855712890625,304.1478881835937,0.6488218903541565,0.0786967873573303,0.0752606689929962,293.13818359375,297.1499938964844,293.1499938964844,0.03530940040946,-896.0278930664062,304.1485595703125,0.6536123752593994,0.0804305523633956,0.0568286851048469,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484700918197,-1686.776611328125,304.1452941894531,0.7315629124641418,0.1124588996171951,0.10700723528862,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635194718837738,1.0,1.0,0.9732123613357544,1.0,-0.6367175579071045,0.2709784507751465,0.365739107131958,0.1100684702396392,0.0,0.0,0.1534617692232132,24.552209854125977,25.0,-1.9915297031402588,-4399.689453125,41.25212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.0974845215678215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211648359894752,0.1211690679192543,-4.232221272104653e-06,0.0,9.893439710140228e-05,0.0,0.0,4.715064525604248,0.0,0.0,0.0,0.2726786136627197,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026114635169506,-993.8897705078124,304.1487121582031,0.6236491799354553,0.0692659616470336,0.063028760254383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342361368238925,-1194.5440673828125,304.1478271484375,0.6505234241485596,0.079230710864067,0.0757586434483528,293.1378479003906,297.1499938964844,293.1499938964844,0.0356268174946308,-900.10546875,304.14849853515625,0.6548811793327332,0.0808017253875732,0.057082176208496,293.11474609375,297.1499938964844,293.1499938964844,0.0634454265236854,-1706.9412841796875,304.1450500488281,0.7345300316810608,0.1138162389397621,0.1082784384489059,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492775917053,1.0,1.0,0.9729772806167604,1.0,-0.6395129561424255,0.2720124423503876,0.3675005435943603,0.1110398322343826,0.0,0.0,0.1556907892227172,24.52935791015625,25.0,-1.717679500579834,-4421.681640625,41.53776931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002506256103,0.1222044825553894,-4.233760591887403e-06,0.0,9.938405128195882e-05,0.0,0.0,4.758106231689453,0.0,0.0,0.0,0.2728399336338043,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026114635169506,-993.8897705078124,304.1487121582031,0.6236491799354553,0.0692659616470336,0.063028760254383,293.1312255859375,297.1499938964844,293.1499938964844,0.0342361368238925,-1194.5440673828125,304.1478271484375,0.6505234241485596,0.079230710864067,0.0757586434483528,293.1378479003906,297.1499938964844,293.1499938964844,0.0356268174946308,-900.10546875,304.14849853515625,0.6548811793327332,0.0808017253875732,0.057082176208496,293.11474609375,297.1499938964844,293.1499938964844,0.0634454265236854,-1706.9412841796875,304.1450500488281,0.7345300316810608,0.1138162389397621,0.1082784384489059,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492775917053,1.0,1.0,0.9729772806167604,1.0,-0.6395129561424255,0.2720124423503876,0.3675005435943603,0.1110398322343826,0.0,0.0,0.1556907892227172,24.52935791015625,25.0,-1.717679500579834,-4421.681640625,41.53776931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.0979275852441787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002506256103,0.1222044825553894,-4.233760591887403e-06,0.0,9.938405128195882e-05,0.0,0.0,4.758106231689453,0.0,0.0,0.0,0.2728399336338043,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263975001871585,-999.0921020507812,304.148681640625,0.6249401569366455,0.0696321502327919,0.0633535161614418,293.1308288574219,297.1499938964844,293.1499938964844,0.0347096547484397,-1202.8140869140625,304.14776611328125,0.6523154377937317,0.0797866955399513,0.0762770697474479,293.1374206542969,297.1499938964844,293.1499938964844,0.0359651781618595,-904.4441528320312,304.1484375,0.6562467813491821,0.0811977237462997,0.0573527812957763,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991116762161,-1728.2459716796875,304.144775390625,0.7376696467399597,0.1152836680412292,0.1096229702234268,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906615018844,1.0,1.0,0.972750186920166,1.0,-0.642450213432312,0.2730556726455688,0.3693945109844208,0.1121596917510032,0.0,0.0,0.1580626368522644,24.50494766235352,25.0,-1.4639140367507937,-4445.23486328125,41.83906173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.098432756960392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233140379190445,0.1233182698488235,-4.235429969412508e-06,0.0,9.989673708332704e-05,0.0,0.0,4.804485321044922,0.0,0.0,0.0,0.2730139493942261,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263975001871585,-999.0921020507812,304.148681640625,0.6249401569366455,0.0696321502327919,0.0633535161614418,293.1308288574219,297.1499938964844,293.1499938964844,0.0347096547484397,-1202.8140869140625,304.14776611328125,0.6523154377937317,0.0797866955399513,0.0762770697474479,293.1374206542969,297.1499938964844,293.1499938964844,0.0359651781618595,-904.4441528320312,304.1484375,0.6562467813491821,0.0811977237462997,0.0573527812957763,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991116762161,-1728.2459716796875,304.144775390625,0.7376696467399597,0.1152836680412292,0.1096229702234268,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906615018844,1.0,1.0,0.972750186920166,1.0,-0.642450213432312,0.2730556726455688,0.3693945109844208,0.1121596917510032,0.0,0.0,0.1580626368522644,24.50494766235352,25.0,-1.4639140367507937,-4445.23486328125,41.83906173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.098432756960392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233140379190445,0.1233182698488235,-4.235429969412508e-06,0.0,9.989673708332704e-05,0.0,0.0,4.804485321044922,0.0,0.0,0.0,0.2730139493942261,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016440629959,-1004.4100341796876,304.1485900878906,0.6263391375541687,0.0700099021196365,0.0636872574687004,293.13037109375,297.1499938964844,293.1499938964844,0.0352024063467979,-1211.3927001953125,304.1476745605469,0.6542712450027466,0.0803660377860069,0.07681655138731,293.13690185546875,297.1499938964844,293.1499938964844,0.0363243483006954,-909.0399780273438,304.1483764648437,0.657783031463623,0.0816198289394378,0.0576408356428146,293.10772705078125,297.1499938964844,293.1499938964844,0.06597151607275,-1753.7362060546875,304.14422607421875,0.7414727210998535,0.1170946955680847,0.111237496137619,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725231528282166,1.0,-0.6457644104957581,0.2741612195968628,0.3716031908988952,0.113587386906147,0.0,0.0,0.1605392843484878,24.46999740600586,25.0,-1.2042080163955688,-4470.587890625,42.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.0989991873502731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244945526123046,0.1244987845420837,-4.237223038217053e-06,0.0,0.0001004715886665,0.0,0.0,4.853742599487305,0.0,0.0,0.0,0.2731990814208984,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016440629959,-1004.4100341796876,304.1485900878906,0.6263391375541687,0.0700099021196365,0.0636872574687004,293.13037109375,297.1499938964844,293.1499938964844,0.0352024063467979,-1211.3927001953125,304.1476745605469,0.6542712450027466,0.0803660377860069,0.07681655138731,293.13690185546875,297.1499938964844,293.1499938964844,0.0363243483006954,-909.0399780273438,304.1483764648437,0.657783031463623,0.0816198289394378,0.0576408356428146,293.10772705078125,297.1499938964844,293.1499938964844,0.06597151607275,-1753.7362060546875,304.14422607421875,0.7414727210998535,0.1170946955680847,0.111237496137619,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725231528282166,1.0,-0.6457644104957581,0.2741612195968628,0.3716031908988952,0.113587386906147,0.0,0.0,0.1605392843484878,24.46999740600586,25.0,-1.2042080163955688,-4470.587890625,42.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.0989991873502731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244945526123046,0.1244987845420837,-4.237223038217053e-06,0.0,0.0001004715886665,0.0,0.0,4.853742599487305,0.0,0.0,0.0,0.2731990814208984,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268570017069578,-1007.1483154296876,304.1485900878906,0.6270949840545654,0.0702046975493431,0.063858613371849,293.1300964355469,297.1499938964844,293.1499938964844,0.0354569926857948,-1215.81640625,304.14764404296875,0.655326783657074,0.0806654095649719,0.0770947709679603,293.1366271972656,297.1499938964844,293.1499938964844,0.0365128517150878,-911.449462890625,304.1483154296875,0.6586316227912903,0.0818417519330978,0.0577919073402881,293.10498046875,297.1499938964844,293.1499938964844,0.0667812451720237,-1768.849365234375,304.143798828125,0.7437449097633362,0.1181696578860282,0.1121961250901222,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.553412139415741,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643871665000915,1.0,1.0,0.9724096059799194,1.0,-0.647625207901001,0.2747661471366882,0.3728590607643127,0.1144255921244621,0.0,0.0,0.1618199646472931,24.446678161621094,25.0,-1.271131157875061,-4484.07666015625,42.3570671081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.0993043631315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251074224710464,0.1251116544008255,-4.238158453517826e-06,0.0,0.0001007813043543,0.0,0.0,4.879350185394287,0.0,0.0,0.0,0.2732954621315002,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269983988255262,-1009.9505615234376,304.1485900878906,0.627890944480896,0.0704041048884391,0.0640335977077484,293.1298217773437,297.1499938964844,293.1499938964844,0.0357177332043647,-1220.3427734375,304.1476135253906,0.6564358472824097,0.0809715986251831,0.0773789435625076,293.1363220214844,297.1499938964844,293.1499938964844,0.0367080233991146,-913.9432983398438,304.1482849121094,0.6595356464385986,0.0820712968707084,0.0579479224979877,293.1018371582031,297.1499938964844,293.1499938964844,0.0676777139306068,-1785.6414794921875,304.143310546875,0.7462788224220276,0.1193600296974182,0.1132611408829689,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537054538726807,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645321249961853,1.0,1.0,0.9723014831542968,1.0,-0.6496297121047974,0.2754100561141968,0.3742196559906006,0.1153464615345001,0.0,0.0,0.1631426662206649,24.419509887695312,25.0,-1.479468584060669,-4498.21484375,42.55393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.0996231436729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257404237985611,0.1257446706295013,-4.239120698912302e-06,0.0,0.0001011048225336,0.0,0.0,4.905816078186035,0.0,0.0,0.0,0.2733950316905975,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027261359617114,-1015.8088989257812,304.14862060546875,0.6296163201332092,0.0708200186491012,0.0643973276019096,293.12921142578125,297.1499938964844,293.1499938964844,0.0362608432769775,-1229.7596435546875,304.1474914550781,0.6588286757469177,0.0816073641180992,0.0779679641127586,293.1356201171875,297.1499938964844,293.1499938964844,0.0371218249201774,-919.2291259765624,304.1481628417969,0.6615243554115295,0.0825564637780189,0.0582770630717277,293.0942687988281,297.1499938964844,293.1499938964844,0.0697532892227172,-1824.7484130859373,304.1420593261719,0.7522079348564148,0.1221139505505561,0.1157397702336311,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648472994565963,1.0,1.0,0.9720852971076964,1.0,-0.654114842414856,0.2768381237983703,0.3772767186164856,0.1174391880631446,0.0,0.0,0.1659692674875259,24.35354423522949,25.0,-2.15417742729187,-4529.02001953125,42.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1003039330244064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956248044967,0.127099871635437,-4.241162059770431e-06,0.0,0.0001017957401927,0.0,0.0,4.962529182434082,0.0,0.0,0.0,0.2736081779003143,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027261359617114,-1015.8088989257812,304.14862060546875,0.6296163201332092,0.0708200186491012,0.0643973276019096,293.12921142578125,297.1499938964844,293.1499938964844,0.0362608432769775,-1229.7596435546875,304.1474914550781,0.6588286757469177,0.0816073641180992,0.0779679641127586,293.1356201171875,297.1499938964844,293.1499938964844,0.0371218249201774,-919.2291259765624,304.1481628417969,0.6615243554115295,0.0825564637780189,0.0582770630717277,293.0942687988281,297.1499938964844,293.1499938964844,0.0697532892227172,-1824.7484130859373,304.1420593261719,0.7522079348564148,0.1221139505505561,0.1157397702336311,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648472994565963,1.0,1.0,0.9720852971076964,1.0,-0.654114842414856,0.2768381237983703,0.3772767186164856,0.1174391880631446,0.0,0.0,0.1659692674875259,24.35354423522949,25.0,-2.15417742729187,-4529.02001953125,42.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1003039330244064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270956248044967,0.127099871635437,-4.241162059770431e-06,0.0,0.0001017957401927,0.0,0.0,4.962529182434082,0.0,0.0,0.0,0.2736081779003143,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275216829031705,-1022.047119140625,304.1486511230469,0.6315283179283142,0.0712624788284301,0.0647830292582511,293.1285095214844,297.1499938964844,293.1499938964844,0.0368354730308055,-1239.7080078125,304.1473693847656,0.6614602208137512,0.0822770819067955,0.0785873979330062,293.1348571777344,297.1499938964844,293.1499938964844,0.037569735199213,-924.94775390625,304.14801025390625,0.6637597680091858,0.0830792561173439,0.0586312189698219,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055733203888,-1871.33203125,304.140625,0.7593104839324951,0.1253670752048492,0.1186894848942756,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552272796630859,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016192674636,1.0,1.0,0.9718691110610962,1.0,-0.6592530012130737,0.2784679234027862,0.3807850778102875,0.1198573112487793,0.0,0.0,0.1690999865531921,24.273557662963867,25.0,-2.882841348648072,-4563.83251953125,43.49148941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.101045936346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286072432994842,0.1286114901304245,-4.24342351834639e-06,0.0,0.0001025487799779,0.0,0.0,5.025888442993164,0.0,0.0,0.0,0.2738460600376129,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275216829031705,-1022.047119140625,304.1486511230469,0.6315283179283142,0.0712624788284301,0.0647830292582511,293.1285095214844,297.1499938964844,293.1499938964844,0.0368354730308055,-1239.7080078125,304.1473693847656,0.6614602208137512,0.0822770819067955,0.0785873979330062,293.1348571777344,297.1499938964844,293.1499938964844,0.037569735199213,-924.94775390625,304.14801025390625,0.6637597680091858,0.0830792561173439,0.0586312189698219,293.0851745605469,297.1499938964844,293.1499938964844,0.0722055733203888,-1871.33203125,304.140625,0.7593104839324951,0.1253670752048492,0.1186894848942756,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552272796630859,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016192674636,1.0,1.0,0.9718691110610962,1.0,-0.6592530012130737,0.2784679234027862,0.3807850778102875,0.1198573112487793,0.0,0.0,0.1690999865531921,24.273557662963867,25.0,-2.882841348648072,-4563.83251953125,43.49148941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.101045936346054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286072432994842,0.1286114901304245,-4.24342351834639e-06,0.0,0.0001025487799779,0.0,0.0,5.025888442993164,0.0,0.0,0.0,0.2738460600376129,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007760643959,-1028.715087890625,304.14862060546875,0.6336312890052795,0.0717345997691154,0.0651939436793327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432727694511,-1250.214111328125,304.1472473144531,0.664330005645752,0.0829828381538391,0.0792396292090416,293.13397216796875,297.1499938964844,293.1499938964844,0.0380534082651138,-931.117919921875,304.1478881835937,0.6662405133247375,0.0836416855454444,0.0590121373534202,293.0748291015625,297.1499938964844,293.1499938964844,0.0750200748443603,-1925.2528076171875,304.1390686035156,0.7675665616989136,0.1291072815656662,0.1221016272902488,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656005382537841,1.0,1.0,0.9716711044311525,1.0,-0.665043294429779,0.2803095281124115,0.3847337663173675,0.1225791126489639,0.0,0.0,0.172581672668457,24.181869506835938,25.0,-3.435539484024048,-4603.158203125,44.05891036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1018565893173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303084790706634,0.1303127259016037,-4.245970558258705e-06,0.0,0.0001033714943332,0.0,0.0,5.097349643707275,0.0,0.0,0.0,0.2741144001483917,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278007760643959,-1028.715087890625,304.14862060546875,0.6336312890052795,0.0717345997691154,0.0651939436793327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374432727694511,-1250.214111328125,304.1472473144531,0.664330005645752,0.0829828381538391,0.0792396292090416,293.13397216796875,297.1499938964844,293.1499938964844,0.0380534082651138,-931.117919921875,304.1478881835937,0.6662405133247375,0.0836416855454444,0.0590121373534202,293.0748291015625,297.1499938964844,293.1499938964844,0.0750200748443603,-1925.2528076171875,304.1390686035156,0.7675665616989136,0.1291072815656662,0.1221016272902488,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656005382537841,1.0,1.0,0.9716711044311525,1.0,-0.665043294429779,0.2803095281124115,0.3847337663173675,0.1225791126489639,0.0,0.0,0.172581672668457,24.181869506835938,25.0,-3.435539484024048,-4603.158203125,44.05891036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1018565893173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303084790706634,0.1303127259016037,-4.245970558258705e-06,0.0,0.0001033714943332,0.0,0.0,5.097349643707275,0.0,0.0,0.0,0.2741144001483917,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281057711690664,-1035.84033203125,304.1485900878906,0.6359258890151978,0.0722384750843048,0.0656323805451393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380850061774253,-1261.2889404296875,304.1470947265625,0.6674320697784424,0.0837259516119957,0.0799263268709182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385735034942626,-937.745849609375,304.147705078125,0.6689600944519043,0.084244854748249,0.0594209320843219,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789273023605,-1986.27880859375,304.137451171875,0.7769150733947754,0.1333156824111938,0.1259621381759643,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660488247871399,1.0,1.0,0.9714730978012084,1.0,-0.6714755892753601,0.2823735475540161,0.389102041721344,0.125573381781578,0.0,0.0,0.1764371544122696,24.080944061279297,25.0,-3.750016450881958,-4647.3232421875,44.69709014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1027468889951706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221445441246,0.1322256922721862,-4.24885593020008e-06,0.0,0.0001042750300257,0.0,0.0,5.17792272567749,0.0,0.0,0.0,0.2744172215461731,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281057711690664,-1035.84033203125,304.1485900878906,0.6359258890151978,0.0722384750843048,0.0656323805451393,293.1268310546875,297.1499938964844,293.1499938964844,0.0380850061774253,-1261.2889404296875,304.1470947265625,0.6674320697784424,0.0837259516119957,0.0799263268709182,293.13299560546875,297.1499938964844,293.1499938964844,0.0385735034942626,-937.745849609375,304.147705078125,0.6689600944519043,0.084244854748249,0.0594209320843219,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789273023605,-1986.27880859375,304.137451171875,0.7769150733947754,0.1333156824111938,0.1259621381759643,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572477579116821,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.1660488247871399,1.0,1.0,0.9714730978012084,1.0,-0.6714755892753601,0.2823735475540161,0.389102041721344,0.125573381781578,0.0,0.0,0.1764371544122696,24.080944061279297,25.0,-3.750016450881958,-4647.3232421875,44.69709014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1027468889951706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221445441246,0.1322256922721862,-4.24885593020008e-06,0.0,0.0001042750300257,0.0,0.0,5.17792272567749,0.0,0.0,0.0,0.2744172215461731,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282673519104719,-1039.57421875,304.1485290527344,0.6371429562568665,0.0725025832653045,0.0658622682094574,293.1263732910156,297.1499938964844,293.1499938964844,0.0384185165166854,-1267.0379638671875,304.1470031738281,0.6690652966499329,0.0841115489602088,0.0802827626466751,293.1324768066406,297.1499938964844,293.1499938964844,0.0388470664620399,-941.2291259765624,304.14764404296875,0.670404314994812,0.0845616459846496,0.059635829180479,293.0574645996094,297.1499938964844,293.1499938964844,0.0798791125416755,-2019.316162109375,304.1366271972656,0.7819585204124451,0.1355851590633392,0.1280518174171447,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.557817280292511,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662924587726593,1.0,1.0,0.9713740944862366,1.0,-0.6749228835105896,0.283490389585495,0.3914324939250946,0.1271591931581497,0.0,0.0,0.1785064935684204,24.0279541015625,25.0,-3.823871374130249,-4671.26904296875,45.04335403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.146484375,18000.0,0.0,0.0,0.1032254621386528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332613974809646,0.1332656592130661,-4.250435722497059e-06,0.0,0.0001047607220243,0.0,0.0,5.221824645996094,0.0,0.0,0.0,0.2745824456214905,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284375268965959,-1043.4307861328125,304.14849853515625,0.6384047269821167,0.0727748125791549,0.0660993978381156,293.1258850097656,297.1499938964844,293.1499938964844,0.0387603491544723,-1272.9261474609375,304.1469421386719,0.6707497239112854,0.0845064222812652,0.0806479230523109,293.1319274902344,297.1499938964844,293.1499938964844,0.0391294807195663,-944.8231811523438,304.1475524902344,0.6719011068344116,0.0848883986473083,0.0598576813936233,293.0513610839844,297.1499938964844,293.1499938964844,0.0816543325781822,-2053.93310546875,304.1358337402344,0.78721684217453,0.1379570960998535,0.1302413195371627,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584073662757874,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665495336055755,1.0,1.0,0.9712882041931152,1.0,-0.6785168647766113,0.2846640050411224,0.3938528299331665,0.1287944316864013,0.0,0.0,0.1806696951389312,23.973817825317383,25.0,-3.851362943649292,-4696.47216796875,45.40787124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.1037285923957824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343586146831512,0.1343628764152526,-4.252112830727128e-06,0.0,0.0001052713414537,0.0,0.0,5.268223285675049,0.0,0.0,0.0,0.2747572064399719,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293697528541088,-1051.7298583984375,304.1474609375,0.6410567164421082,0.0733448788523674,0.0665959566831588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394678972661495,-1285.1024169921875,304.14678955078125,0.6742566227912903,0.0853228941559791,0.0814035683870315,293.1308288574219,297.1499938964844,293.1499938964844,0.0397195629775524,-952.32666015625,304.1473999023437,0.6750360727310181,0.0855703726410865,0.0603213980793952,293.0389404296875,297.1499938964844,293.1499938964844,0.0854079574346542,-2127.45263671875,304.1343078613281,0.7982507944107056,0.1429768651723861,0.1348912119865417,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596372485160828,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167104035615921,1.0,1.0,0.9711163640022278,1.0,-0.6861096024513245,0.2871794104576111,0.3989302217960357,0.1321804076433181,0.0,0.0,0.1852678805589676,23.86367416381836,25.0,-3.7997171878814697,-4750.6220703125,46.190555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1048135310411453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367253065109253,0.1367295682430267,-4.255763997207396e-06,0.0,0.0001063724048435,0.0,0.0,5.368582725524902,0.0,0.0,0.0,0.2751358151435852,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293697528541088,-1051.7298583984375,304.1474609375,0.6410567164421082,0.0733448788523674,0.0665959566831588,293.1248779296875,297.1499938964844,293.1499938964844,0.0394678972661495,-1285.1024169921875,304.14678955078125,0.6742566227912903,0.0853228941559791,0.0814035683870315,293.1308288574219,297.1499938964844,293.1499938964844,0.0397195629775524,-952.32666015625,304.1473999023437,0.6750360727310181,0.0855703726410865,0.0603213980793952,293.0389404296875,297.1499938964844,293.1499938964844,0.0854079574346542,-2127.45263671875,304.1343078613281,0.7982507944107056,0.1429768651723861,0.1348912119865417,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596372485160828,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167104035615921,1.0,1.0,0.9711163640022278,1.0,-0.6861096024513245,0.2871794104576111,0.3989302217960357,0.1321804076433181,0.0,0.0,0.1852678805589676,23.86367416381836,25.0,-3.7997171878814697,-4750.6220703125,46.190555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.759765625,18000.0,0.0,0.0,0.1048135310411453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367253065109253,0.1367295682430267,-4.255763997207396e-06,0.0,0.0001063724048435,0.0,0.0,5.368582725524902,0.0,0.0,0.0,0.2751358151435852,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298063289374113,-1059.8834228515625,304.1475524902344,0.6438568234443665,0.0739441588521003,0.067120186984539,293.1238098144531,297.1499938964844,293.1499938964844,0.040205854922533,-1297.7889404296875,304.1466064453125,0.6779173612594604,0.0861734077334404,0.0821918472647667,293.12969970703125,297.1499938964844,293.1499938964844,0.0403415001928806,-960.2282104492188,304.147216796875,0.6783288717269897,0.0862881615757942,0.0608105845749378,293.0265197753906,297.1499938964844,293.1499938964844,0.0893989950418472,-2205.925048828125,304.1329040527344,0.8096749782562256,0.1483094096183776,0.1398540139198303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.560909628868103,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677125692367553,1.0,1.0,0.9709445834159852,1.0,-0.6941799521446228,0.2899154424667358,0.4042645096778869,0.1356564462184906,0.0,0.0,0.1902176588773727,23.753969192504883,25.0,-3.65407657623291,-4809.77197265625,47.04280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1060132533311843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393252462148666,0.139329507946968,-4.25982898377697e-06,0.0,0.0001075899708666,0.0,0.0,5.47927713394165,0.0,0.0,0.0,0.2755542993545532,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298063289374113,-1059.8834228515625,304.1475524902344,0.6438568234443665,0.0739441588521003,0.067120186984539,293.1238098144531,297.1499938964844,293.1499938964844,0.040205854922533,-1297.7889404296875,304.1466064453125,0.6779173612594604,0.0861734077334404,0.0821918472647667,293.12969970703125,297.1499938964844,293.1499938964844,0.0403415001928806,-960.2282104492188,304.147216796875,0.6783288717269897,0.0862881615757942,0.0608105845749378,293.0265197753906,297.1499938964844,293.1499938964844,0.0893989950418472,-2205.925048828125,304.1329040527344,0.8096749782562256,0.1483094096183776,0.1398540139198303,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.560909628868103,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677125692367553,1.0,1.0,0.9709445834159852,1.0,-0.6941799521446228,0.2899154424667358,0.4042645096778869,0.1356564462184906,0.0,0.0,0.1902176588773727,23.753969192504883,25.0,-3.65407657623291,-4809.77197265625,47.04280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1060132533311843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393252462148666,0.139329507946968,-4.25982898377697e-06,0.0,0.0001075899708666,0.0,0.0,5.47927713394165,0.0,0.0,0.0,0.2755542993545532,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303190536797046,-1068.749267578125,304.14752197265625,0.6467693448066711,0.0745704844594001,0.0676689147949218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409711375832557,-1310.9364013671875,304.146484375,0.6816849708557129,0.0870545506477356,0.0830099582672119,293.1285400390625,297.1499938964844,293.1499938964844,0.0409916155040264,-968.4822998046876,304.1470642089844,0.6817313432693481,0.0870375037193298,0.0613226033747196,293.0145568847656,297.1499938964844,293.1499938964844,0.0935757681727409,-2288.117919921875,304.13165283203125,0.8206753730773926,0.1538685113191604,0.1450516879558563,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683726608753204,1.0,1.0,0.9708039164543152,1.0,-0.7026249766349792,0.292856752872467,0.4097681939601898,0.1391334682703018,0.0,0.0,0.1954930275678634,23.648357391357425,25.0,-3.427123785018921,-4873.7958984375,47.95885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1073353886604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421566605567932,0.1421609222888946,-4.264316885382868e-06,0.0,0.000108931773866,0.0,0.0,5.600361347198486,0.0,0.0,0.0,0.2760131359100342,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303190536797046,-1068.749267578125,304.14752197265625,0.6467693448066711,0.0745704844594001,0.0676689147949218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409711375832557,-1310.9364013671875,304.146484375,0.6816849708557129,0.0870545506477356,0.0830099582672119,293.1285400390625,297.1499938964844,293.1499938964844,0.0409916155040264,-968.4822998046876,304.1470642089844,0.6817313432693481,0.0870375037193298,0.0613226033747196,293.0145568847656,297.1499938964844,293.1499938964844,0.0935757681727409,-2288.117919921875,304.13165283203125,0.8206753730773926,0.1538685113191604,0.1450516879558563,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683726608753204,1.0,1.0,0.9708039164543152,1.0,-0.7026249766349792,0.292856752872467,0.4097681939601898,0.1391334682703018,0.0,0.0,0.1954930275678634,23.648357391357425,25.0,-3.427123785018921,-4873.7958984375,47.95885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1073353886604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421566605567932,0.1421609222888946,-4.264316885382868e-06,0.0,0.000108931773866,0.0,0.0,5.600361347198486,0.0,0.0,0.0,0.2760131359100342,4.0,0.0,1.0
