time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308546535670757,-1077.9521484375,304.1474609375,0.6497576236724854,0.0752208977937698,0.0682403445243835,293.1216735839844,297.1499938964844,293.1499938964844,0.0417601019144058,-1324.486328125,304.1463317871094,0.6855058670043945,0.0879623740911483,0.0838545635342598,293.1273803710937,297.1499938964844,293.1499938964844,0.0416655987501144,-977.0360107421876,304.1469116210937,0.6851890087127686,0.0878135114908218,0.0618543550372123,293.00341796875,297.1499938964844,293.1499938964844,0.0978836715221405,-2372.641357421875,304.1305847167969,0.8314085006713867,0.1595582365989685,0.1503963023424148,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469985961914,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690803617238998,1.0,1.0,0.9706632494926452,1.0,-0.7113306522369385,0.2959845662117004,0.4153460562229156,0.142520010471344,0.0,0.0,0.2010620981454849,23.55047416687012,25.0,-3.124263286590576,-4942.51171875,48.93117904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.1087854504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144831418991,0.1452187448740005,-4.269235432730056e-06,0.0,0.0001104034017771,0.0,0.0,5.731766700744629,0.0,0.0,0.0,0.2765123844146728,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308546535670757,-1077.9521484375,304.1474609375,0.6497576236724854,0.0752208977937698,0.0682403445243835,293.1216735839844,297.1499938964844,293.1499938964844,0.0417601019144058,-1324.486328125,304.1463317871094,0.6855058670043945,0.0879623740911483,0.0838545635342598,293.1273803710937,297.1499938964844,293.1499938964844,0.0416655987501144,-977.0360107421876,304.1469116210937,0.6851890087127686,0.0878135114908218,0.0618543550372123,293.00341796875,297.1499938964844,293.1499938964844,0.0978836715221405,-2372.641357421875,304.1305847167969,0.8314085006713867,0.1595582365989685,0.1503963023424148,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634469985961914,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690803617238998,1.0,1.0,0.9706632494926452,1.0,-0.7113306522369385,0.2959845662117004,0.4153460562229156,0.142520010471344,0.0,0.0,0.2010620981454849,23.55047416687012,25.0,-3.124263286590576,-4942.51171875,48.93117904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.1087854504585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144831418991,0.1452187448740005,-4.269235432730056e-06,0.0,0.0001104034017771,0.0,0.0,5.731766700744629,0.0,0.0,0.0,0.2765123844146728,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311303734779357,-1082.6661376953125,304.1474304199219,0.6512663960456848,0.0755539983510971,0.0685336738824844,293.1211242675781,297.1499938964844,293.1499938964844,0.042162287980318,-1331.3934326171875,304.1462707519531,0.6874188184738159,0.0884250700473785,0.0842857584357261,293.1268310546875,297.1499938964844,293.1499938964844,0.0420101508498191,-981.4080810546876,304.1468505859375,0.6869206428527832,0.0882100015878677,0.0621266551315784,292.998291015625,297.1499938964844,293.1499938964844,0.1000701785087585,-2415.33154296875,304.1301574707031,0.8367376327514648,0.1624221801757812,0.1530956774950027,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640531778335571,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694506555795669,1.0,1.0,0.9705929160118104,1.0,-0.7157444357872009,0.2976104617118835,0.4181340038776397,0.1441530436277389,0.0,0.0,0.2039461582899093,23.505571365356445,25.0,-2.9337868690490723,-4978.55810546875,49.435794830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3828125,18000.0,0.0,0.0,0.1095599383115768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468264311552047,0.1468306928873062,-4.27185887019732e-06,0.0,0.0001111894089262,0.0,0.0,5.801309108734131,0.0,0.0,0.0,0.2767771482467651,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314106456935405,-1087.4422607421875,304.1473693847656,0.6527769565582275,0.0758914202451706,0.0688313543796539,293.1206359863281,297.1499938964844,293.1499938964844,0.0425686240196228,-1338.372314453125,304.1462097167969,0.6893235445022583,0.0888924226164817,0.0847219675779342,293.12628173828125,297.1499938964844,293.1499938964844,0.0423585772514343,-985.8291625976562,304.14678955078125,0.6886439323425293,0.0886105895042419,0.0624023973941803,292.9935302734375,297.1499938964844,293.1499938964844,0.1022683903574943,-2458.050537109375,304.1297607421875,0.8420447111129761,0.1652820706367492,0.155796930193901,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646393895149231,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698306053876876,1.0,1.0,0.9705402851104736,1.0,-0.7201768159866333,0.299270749092102,0.4209060370922088,0.1457333862781524,0.0,0.0,0.2068864852190017,23.46385765075684,25.0,-2.706703424453736,-5015.64306640625,49.95076370239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.912109375,18000.0,0.0,0.0,0.1103668883442878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484903693199157,0.1484946459531784,-4.2745896280393936e-06,0.0,0.0001120083616115,0.0,0.0,5.873296737670898,0.0,0.0,0.0,0.2770515978336334,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319825299084186,-1097.140380859375,304.1473083496094,0.6557808518409729,0.0765768587589263,0.0694376081228256,293.11962890625,297.1499938964844,293.1499938964844,0.0433900095522403,-1352.483154296875,304.1461181640625,0.6930792927742004,0.0898376479744911,0.085606001317501,293.125244140625,297.1499938964844,293.1499938964844,0.043062150478363,-994.7564697265624,304.1466979980469,0.6920332908630371,0.0894195064902305,0.0629607066512107,292.9851379394531,297.1499938964844,293.1499938964844,0.1066677719354629,-2542.9365234375,304.1291809082031,0.8525543808937073,0.1709519326686859,0.1611655503511428,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657374858856201,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706161201000213,1.0,1.0,0.9704349040985109,1.0,-0.7290390133857727,0.302671879529953,0.4263671636581421,0.1487205028533935,0.0,0.0,0.2129020541906356,23.391376495361328,25.0,-2.103134632110596,-5092.6240234375,51.00656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.1120778396725654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519618779420852,0.1519661545753479,-4.2803658288903534e-06,0.0,0.0001137447543442,0.0,0.0,6.02415657043457,0.0,0.0,0.0,0.2776281237602234,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319825299084186,-1097.140380859375,304.1473083496094,0.6557808518409729,0.0765768587589263,0.0694376081228256,293.11962890625,297.1499938964844,293.1499938964844,0.0433900095522403,-1352.483154296875,304.1461181640625,0.6930792927742004,0.0898376479744911,0.085606001317501,293.125244140625,297.1499938964844,293.1499938964844,0.043062150478363,-994.7564697265624,304.1466979980469,0.6920332908630371,0.0894195064902305,0.0629607066512107,292.9851379394531,297.1499938964844,293.1499938964844,0.1066677719354629,-2542.9365234375,304.1291809082031,0.8525543808937073,0.1709519326686859,0.1611655503511428,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657374858856201,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706161201000213,1.0,1.0,0.9704349040985109,1.0,-0.7290390133857727,0.302671879529953,0.4263671636581421,0.1487205028533935,0.0,0.0,0.2129020541906356,23.391376495361328,25.0,-2.103134632110596,-5092.6240234375,51.00656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.1120778396725654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519618779420852,0.1519661545753479,-4.2803658288903534e-06,0.0,0.0001137447543442,0.0,0.0,6.02415657043457,0.0,0.0,0.0,0.2776281237602234,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325648114085197,-1106.952392578125,304.147216796875,0.6587427258491516,0.0772713050246238,0.0700540542602539,293.1186828613281,297.1499938964844,293.1499938964844,0.0442220494151115,-1366.7845458984375,304.1460266113281,0.6967572569847107,0.0908005163073539,0.0865057036280632,293.124267578125,297.1499938964844,293.1499938964844,0.0437763966619968,-1003.8206787109376,304.1466064453125,0.6953495144844055,0.0902478843927383,0.0635303631424903,292.978271484375,297.1499938964844,293.1499938964844,0.1110329553484916,-2626.385498046875,304.1288452148437,0.8628621101379395,0.1765211522579193,0.166446715593338,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714297831058502,1.0,1.0,0.970329523086548,1.0,-0.7378448843955994,0.3061412572860718,0.4317036271095276,0.1515006124973297,0.0,0.0,0.2190219312906265,23.33333778381348,25.0,-1.277328372001648,-5172.6455078125,52.09033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.1139116510748863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555905938148498,0.1555948704481125,-4.286527200747514e-06,0.0,0.0001156058424385,0.0,0.0,6.18285083770752,0.0,0.0,0.0,0.2782366573810577,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325648114085197,-1106.952392578125,304.147216796875,0.6587427258491516,0.0772713050246238,0.0700540542602539,293.1186828613281,297.1499938964844,293.1499938964844,0.0442220494151115,-1366.7845458984375,304.1460266113281,0.6967572569847107,0.0908005163073539,0.0865057036280632,293.124267578125,297.1499938964844,293.1499938964844,0.0437763966619968,-1003.8206787109376,304.1466064453125,0.6953495144844055,0.0902478843927383,0.0635303631424903,292.978271484375,297.1499938964844,293.1499938964844,0.1110329553484916,-2626.385498046875,304.1288452148437,0.8628621101379395,0.1765211522579193,0.166446715593338,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714297831058502,1.0,1.0,0.970329523086548,1.0,-0.7378448843955994,0.3061412572860718,0.4317036271095276,0.1515006124973297,0.0,0.0,0.2190219312906265,23.33333778381348,25.0,-1.277328372001648,-5172.6455078125,52.09033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.287109375,18000.0,0.0,0.0,0.1139116510748863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555905938148498,0.1555948704481125,-4.286527200747514e-06,0.0,0.0001156058424385,0.0,0.0,6.18285083770752,0.0,0.0,0.0,0.2782366573810577,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513546407222,-1116.776123046875,304.1471862792969,0.6616740226745605,0.0779689475893974,0.0706750527024269,293.1177062988281,297.1499938964844,293.1499938964844,0.0450722090899944,-1381.4095458984375,304.1459350585937,0.7004168033599854,0.0917927399277687,0.0874307379126548,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175841450691,-1013.2311401367188,304.1465148925781,0.6986806988716125,0.0911180078983306,0.0641255676746368,292.9726867675781,297.1499938964844,293.1499938964844,0.1153592020273208,-2708.36328125,304.1286926269531,0.8729813098907471,0.182010531425476,0.1716416925191879,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722662448883056,1.0,1.0,0.97025066614151,1.0,-0.7466164827346802,0.3096407949924469,0.4369756877422333,0.1541861891746521,0.0,0.0,0.2251398712396621,23.28596878051757,25.0,-0.2517825067043304,-5254.7314453125,53.200801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.755859375,18000.0,0.0,0.0,0.1158558279275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593214273452758,0.1593257188796997,-4.293005076760892e-06,0.0,0.0001175789366243,0.0,0.0,6.3471221923828125,0.0,0.0,0.0,0.2788689732551574,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513546407222,-1116.776123046875,304.1471862792969,0.6616740226745605,0.0779689475893974,0.0706750527024269,293.1177062988281,297.1499938964844,293.1499938964844,0.0450722090899944,-1381.4095458984375,304.1459350585937,0.7004168033599854,0.0917927399277687,0.0874307379126548,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175841450691,-1013.2311401367188,304.1465148925781,0.6986806988716125,0.0911180078983306,0.0641255676746368,292.9726867675781,297.1499938964844,293.1499938964844,0.1153592020273208,-2708.36328125,304.1286926269531,0.8729813098907471,0.182010531425476,0.1716416925191879,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722662448883056,1.0,1.0,0.97025066614151,1.0,-0.7466164827346802,0.3096407949924469,0.4369756877422333,0.1541861891746521,0.0,0.0,0.2251398712396621,23.28596878051757,25.0,-0.2517825067043304,-5254.7314453125,53.200801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.755859375,18000.0,0.0,0.0,0.1158558279275894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593214273452758,0.1593257188796997,-4.293005076760892e-06,0.0,0.0001175789366243,0.0,0.0,6.3471221923828125,0.0,0.0,0.0,0.2788689732551574,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337382070720195,-1126.5501708984375,304.1471252441406,0.6646016836166382,0.0786665901541709,0.0712967291474342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459457375109195,-1396.4552001953125,304.1458435058594,0.7041165828704834,0.0928178578615188,0.0883873030543327,293.1220092773437,297.1499938964844,293.1499938964844,0.0452958419919014,-1023.1207275390624,304.1463623046875,0.7021010518074036,0.0920361876487732,0.0647547915577888,292.9678649902344,297.1499938964844,293.1499938964844,0.119684912264347,-2789.65380859375,304.12860107421875,0.8830074071884155,0.1874765306711197,0.1768021881580352,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230616569519,1.0,1.0,0.9701717495918274,1.0,-0.755427360534668,0.3131779134273529,0.442249447107315,0.1568526327610016,0.0,0.0,0.231154128909111,23.244121551513672,25.0,0.6475045680999756,-5338.052734375,54.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.46875,18000.0,0.0,0.0,0.1178927049040794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630892753601074,0.1630935668945312,-4.299698957765941e-06,0.0,0.0001196461089421,0.0,0.0,6.514199256896973,0.0,0.0,0.0,0.2795146107673645,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337382070720195,-1126.5501708984375,304.1471252441406,0.6646016836166382,0.0786665901541709,0.0712967291474342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459457375109195,-1396.4552001953125,304.1458435058594,0.7041165828704834,0.0928178578615188,0.0883873030543327,293.1220092773437,297.1499938964844,293.1499938964844,0.0452958419919014,-1023.1207275390624,304.1463623046875,0.7021010518074036,0.0920361876487732,0.0647547915577888,292.9678649902344,297.1499938964844,293.1499938964844,0.119684912264347,-2789.65380859375,304.12860107421875,0.8830074071884155,0.1874765306711197,0.1768021881580352,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230616569519,1.0,1.0,0.9701717495918274,1.0,-0.755427360534668,0.3131779134273529,0.442249447107315,0.1568526327610016,0.0,0.0,0.231154128909111,23.244121551513672,25.0,0.6475045680999756,-5338.052734375,54.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.46875,18000.0,0.0,0.0,0.1178927049040794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630892753601074,0.1630935668945312,-4.299698957765941e-06,0.0,0.0001196461089421,0.0,0.0,6.514199256896973,0.0,0.0,0.0,0.2795146107673645,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340316891670227,-1131.4205322265625,304.1471252441406,0.6660664081573486,0.0790151357650756,0.0716073960065841,293.1161499023437,297.1499938964844,293.1499938964844,0.0463908053934574,-1404.131103515625,304.1457824707031,0.7059816122055054,0.093341164290905,0.0888764187693595,293.12139892578125,297.1499938964844,293.1499938964844,0.0456978529691696,-1028.234375,304.14630126953125,0.7038428783416748,0.0925107151269912,0.0650809407234191,292.9657287597656,297.1499938964844,293.1499938964844,0.1218554154038429,-2830.200439453125,304.1285400390625,0.8879908323287964,0.1902063190937042,0.1793785989284515,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690235495567322,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.1735586822032928,1.0,1.0,0.970132291316986,1.0,-0.7598550319671631,0.3149634301662445,0.4448916018009186,0.1581813246011734,0.0,0.0,0.2341098934412002,23.22465133666992,25.0,0.9350036382675172,-5380.04052734375,54.92433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.38671875,18000.0,0.0,0.0,0.118939533829689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649741530418396,0.1649784594774246,-4.303097739466466e-06,0.0,0.0001207085078931,0.0,0.0,6.598222732543945,0.0,0.0,0.0,0.2798402011394501,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343253314495086,-1136.283447265625,304.1471252441406,0.6675311923027039,0.0793633684515953,0.0719178840517997,293.1156616210937,297.1499938964844,293.1499938964844,0.0468404926359653,-1411.894775390625,304.1457214355469,0.7078524231910706,0.0938702598214149,0.0893714651465416,293.12078857421875,297.1499938964844,293.1499938964844,0.0461069792509079,-1033.4429931640625,304.146240234375,0.7055995464324951,0.0929936021566391,0.0654133781790733,292.9637451171875,297.1499938964844,293.1499938964844,0.1240315362811088,-2870.695068359375,304.12847900390625,0.8929464817047119,0.1929329931735992,0.1819525957107544,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739986836910247,1.0,1.0,0.9701096415519714,1.0,-0.764294445514679,0.3167583644390106,0.4475361108779907,0.1595062315464019,0.0,0.0,0.2370322942733764,23.206100463867188,25.0,1.1330151557922363,-5422.2392578125,55.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3125,18000.0,0.0,0.0,0.1200007796287536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668586134910583,0.1668629199266433,-4.306522441765992e-06,0.0,0.0001217855387949,0.0,0.0,6.6825151443481445,0.0,0.0,0.0,0.2801673412322998,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349127985537052,-1145.9847412109375,304.1470947265625,0.6704550981521606,0.0800586268305778,0.0725379213690757,293.1146545410156,297.1499938964844,293.1499938964844,0.0477508194744586,-1427.6387939453125,304.1456298828125,0.711541473865509,0.094942569732666,0.090376079082489,293.1195678710937,297.1499938964844,293.1499938964844,0.0469426549971103,-1044.0975341796875,304.1460876464844,0.7091355323791504,0.0939801484346389,0.0660938620567321,292.960205078125,297.1499938964844,293.1499938964844,0.1283949315547943,-2951.42919921875,304.1283874511719,0.9027344584465028,0.1983685195446014,0.1870864927768707,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906224966049,1.0,1.0,0.9700644016265868,1.0,-0.7731920480728149,0.3203701078891754,0.4528219103813171,0.1621428281068802,0.0,0.0,0.2427731901407241,23.172054290771484,25.0,1.386021614074707,-5507.21923828125,56.715782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1796875,18000.0,0.0,0.0,0.1221546679735183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234663724899,0.1706277728080749,-4.313442786951782e-06,0.0,0.0001239714620169,0.0,0.0,6.851791858673096,0.0,0.0,0.0,0.2808256447315216,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349127985537052,-1145.9847412109375,304.1470947265625,0.6704550981521606,0.0800586268305778,0.0725379213690757,293.1146545410156,297.1499938964844,293.1499938964844,0.0477508194744586,-1427.6387939453125,304.1456298828125,0.711541473865509,0.094942569732666,0.090376079082489,293.1195678710937,297.1499938964844,293.1499938964844,0.0469426549971103,-1044.0975341796875,304.1460876464844,0.7091355323791504,0.0939801484346389,0.0660938620567321,292.960205078125,297.1499938964844,293.1499938964844,0.1283949315547943,-2951.42919921875,304.1283874511719,0.9027344584465028,0.1983685195446014,0.1870864927768707,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906224966049,1.0,1.0,0.9700644016265868,1.0,-0.7731920480728149,0.3203701078891754,0.4528219103813171,0.1621428281068802,0.0,0.0,0.2427731901407241,23.172054290771484,25.0,1.386021614074707,-5507.21923828125,56.715782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1796875,18000.0,0.0,0.0,0.1221546679735183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234663724899,0.1706277728080749,-4.313442786951782e-06,0.0,0.0001239714620169,0.0,0.0,6.851791858673096,0.0,0.0,0.0,0.2808256447315216,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354999043047428,-1155.6470947265625,304.1470947265625,0.6733605861663818,0.0807515382766723,0.073156252503395,293.1137084960937,297.1499938964844,293.1499938964844,0.0486721061170101,-1443.612548828125,304.14556884765625,0.7150959968566895,0.0960296019911766,0.0913961753249168,293.118408203125,297.1499938964844,293.1499938964844,0.0477970093488693,-1055.013427734375,304.1459655761719,0.7125943303108215,0.0949892625212669,0.0667915567755699,292.9573059082031,297.1499938964844,293.1499938964844,0.1327607333660125,-3031.606689453125,304.1283264160156,0.9128177762031556,0.2037645429372787,0.1921873688697815,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970154285431,1.0,1.0,0.9700191020965576,1.0,-0.7820881605148315,0.3239992558956146,0.4580889344215393,0.1647567301988601,0.0,0.0,0.2483614087104797,23.142803192138672,25.0,1.546160340309143,-5592.75537109375,57.94313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.10546875,18000.0,0.0,0.0,0.1243344321846962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706613779068,0.174374982714653,-4.320444986660732e-06,0.0,0.0001261836441699,0.0,0.0,7.021464824676514,0.0,0.0,0.0,0.2814874053001404,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354999043047428,-1155.6470947265625,304.1470947265625,0.6733605861663818,0.0807515382766723,0.073156252503395,293.1137084960937,297.1499938964844,293.1499938964844,0.0486721061170101,-1443.612548828125,304.14556884765625,0.7150959968566895,0.0960296019911766,0.0913961753249168,293.118408203125,297.1499938964844,293.1499938964844,0.0477970093488693,-1055.013427734375,304.1459655761719,0.7125943303108215,0.0949892625212669,0.0667915567755699,292.9573059082031,297.1499938964844,293.1499938964844,0.1327607333660125,-3031.606689453125,304.1283264160156,0.9128177762031556,0.2037645429372787,0.1921873688697815,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970154285431,1.0,1.0,0.9700191020965576,1.0,-0.7820881605148315,0.3239992558956146,0.4580889344215393,0.1647567301988601,0.0,0.0,0.2483614087104797,23.142803192138672,25.0,1.546160340309143,-5592.75537109375,57.94313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.10546875,18000.0,0.0,0.0,0.1243344321846962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706613779068,0.174374982714653,-4.320444986660732e-06,0.0,0.0001261836441699,0.0,0.0,7.021464824676514,0.0,0.0,0.0,0.2814874053001404,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360854230821132,-1165.2545166015625,304.1470947265625,0.6762332916259766,0.0814408287405967,0.0737718418240547,293.11285400390625,297.1499938964844,293.1499938964844,0.0495991632342338,-1459.729736328125,304.1455078125,0.7185302376747131,0.0971256121993064,0.0924262553453445,293.1173095703125,297.1499938964844,293.1499938964844,0.0486634001135826,-1066.10888671875,304.1458740234375,0.7159375548362732,0.0960136502981185,0.0675012618303299,292.9551086425781,297.1499938964844,293.1499938964844,0.1371110081672668,-3110.919189453125,304.1282958984375,0.9232486486434937,0.209099069237709,0.1972353756427765,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767148971557617,1.0,1.0,0.9699971079826356,1.0,-0.7909452319145203,0.3276284039020538,0.4633168578147888,0.1673392206430435,0.0,0.0,0.2537845075130462,23.119020462036133,25.0,1.6978411674499512,-5678.51513671875,59.19232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.1265194714069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873239040374,0.1780916452407837,-4.327504484535893e-06,0.0,0.0001284011814277,0.0,0.0,7.190951347351074,0.0,0.0,0.0,0.2821502983570099,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360854230821132,-1165.2545166015625,304.1470947265625,0.6762332916259766,0.0814408287405967,0.0737718418240547,293.11285400390625,297.1499938964844,293.1499938964844,0.0495991632342338,-1459.729736328125,304.1455078125,0.7185302376747131,0.0971256121993064,0.0924262553453445,293.1173095703125,297.1499938964844,293.1499938964844,0.0486634001135826,-1066.10888671875,304.1458740234375,0.7159375548362732,0.0960136502981185,0.0675012618303299,292.9551086425781,297.1499938964844,293.1499938964844,0.1371110081672668,-3110.919189453125,304.1282958984375,0.9232486486434937,0.209099069237709,0.1972353756427765,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767148971557617,1.0,1.0,0.9699971079826356,1.0,-0.7909452319145203,0.3276284039020538,0.4633168578147888,0.1673392206430435,0.0,0.0,0.2537845075130462,23.119020462036133,25.0,1.6978411674499512,-5678.51513671875,59.19232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.1265194714069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873239040374,0.1780916452407837,-4.327504484535893e-06,0.0,0.0001284011814277,0.0,0.0,7.190951347351074,0.0,0.0,0.0,0.2821502983570099,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366678014397621,-1174.7852783203125,304.1470947265625,0.6790563464164734,0.0821249112486839,0.0743833780288696,293.112060546875,297.1499938964844,293.1499938964844,0.0505274906754493,-1475.914794921875,304.1454467773437,0.7218554615974426,0.0982256755232811,0.0934616178274154,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361872017383,-1077.31396484375,304.1457824707031,0.7191714644432068,0.0970470756292343,0.0682186037302017,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248943328857,-3189.01220703125,304.1283264160156,0.933511197566986,0.2143479138612747,0.2022079974412918,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728294253349304,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776413470506668,1.0,1.0,0.9699751138687134,1.0,-0.7997240424156189,0.3312408030033111,0.4684832394123077,0.1698818355798721,0.0,0.0,0.2590234577655792,23.10151481628418,25.0,1.8567917346954343,-5764.0693359375,60.45885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15234375,18000.0,0.0,0.0,0.1286918967962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181755319237709,0.1817596405744552,-4.334589903010055e-06,0.0,0.000130605927552,0.0,0.0,7.359419822692871,0.0,0.0,0.0,0.2828110754489898,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366678014397621,-1174.7852783203125,304.1470947265625,0.6790563464164734,0.0821249112486839,0.0743833780288696,293.112060546875,297.1499938964844,293.1499938964844,0.0505274906754493,-1475.914794921875,304.1454467773437,0.7218554615974426,0.0982256755232811,0.0934616178274154,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361872017383,-1077.31396484375,304.1457824707031,0.7191714644432068,0.0970470756292343,0.0682186037302017,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248943328857,-3189.01220703125,304.1283264160156,0.933511197566986,0.2143479138612747,0.2022079974412918,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728294253349304,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776413470506668,1.0,1.0,0.9699751138687134,1.0,-0.7997240424156189,0.3312408030033111,0.4684832394123077,0.1698818355798721,0.0,0.0,0.2590234577655792,23.10151481628418,25.0,1.8567917346954343,-5764.0693359375,60.45885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.15234375,18000.0,0.0,0.0,0.1286918967962265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181755319237709,0.1817596405744552,-4.334589903010055e-06,0.0,0.000130605927552,0.0,0.0,7.359419822692871,0.0,0.0,0.0,0.2828110754489898,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369572602212429,-1179.513916015625,304.1470947265625,0.6804436445236206,0.0824644267559051,0.074687123298645,293.1117248535156,297.1499938964844,293.1499938964844,0.050990805029869,-1484.01025390625,304.1454467773437,0.7234792113304138,0.0987757220864296,0.0939798504114151,293.1158142089844,297.1499938964844,293.1499938964844,0.0499732978641986,-1082.9366455078125,304.145751953125,0.7207484841346741,0.0975653082132339,0.0685788094997406,292.9530944824219,297.1499938964844,293.1499938964844,0.1435610949993133,-3227.482177734375,304.1283874511719,0.938469409942627,0.2169319838285446,0.2046583890914917,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732067227363586,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.178106740117073,1.0,1.0,0.9699641466140748,1.0,-0.8040711283683777,0.3330350816249847,0.4710360765457153,0.1711350381374359,0.0,0.0,0.2615681886672973,23.09536361694336,25.0,1.936441659927368,-5806.61962890625,61.097015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.21875,18000.0,0.0,0.0,0.1297681778669357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835650354623794,0.1835693717002868,-4.338131475378759e-06,0.0,0.0001316981943091,0.0,0.0,7.442988395690918,0.0,0.0,0.0,0.2831395268440246,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372453033924102,-1184.2147216796875,304.1470947265625,0.6818122863769531,0.0828019306063652,0.0749892890453338,293.11138916015625,297.1499938964844,293.1499938964844,0.0514529012143611,-1492.0963134765625,304.1454162597656,0.7250779271125793,0.0993250086903572,0.094497725367546,293.1153869628906,297.1499938964844,293.1499938964844,0.0504100397229194,-1088.56201171875,304.145751953125,0.7222992777824402,0.0980835407972335,0.0689393505454063,292.9527893066406,297.1499938964844,293.1499938964844,0.1456799656152725,-3265.511474609375,304.12847900390625,0.9432735443115234,0.219485267996788,0.2070812284946441,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710859298706,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785729527473449,1.0,1.0,0.9699667692184448,1.0,-0.808383584022522,0.3348181545734405,0.4735654294490814,0.172374278306961,0.0,0.0,0.2640612721443176,23.09102249145508,25.0,2.0161824226379395,-5848.9423828125,61.73754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.302734375,18000.0,0.0,0.0,0.1308353841304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853560954332351,0.1853604465723037,-4.341664862295147e-06,0.0,0.0001327812788076,0.0,0.0,7.525989532470703,0.0,0.0,0.0,0.2834662199020386,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378161445260047,-1193.517578125,304.1471252441406,0.6844849586486816,0.0834700092673301,0.0755879506468772,293.1108093261719,297.1499938964844,293.1499938964844,0.0523715503513813,-1508.20751953125,304.1454162597656,0.7282006144523621,0.1004192233085632,0.0955303385853767,293.1146240234375,297.1499938964844,293.1499938964844,0.0512799806892871,-1099.7900390625,304.1457214355469,0.7253221273422241,0.0991174578666687,0.0696594938635826,292.9527587890625,297.1499938964844,293.1499938964844,0.1498541235923767,-3340.058349609375,304.1286926269531,0.9523414373397828,0.2244860678911209,0.2118320912122726,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795059144496917,1.0,1.0,0.9699720740318298,1.0,-0.8168846368789673,0.3383431732654571,0.4785414934158325,0.1748064309358596,0.0,0.0,0.2688857614994049,23.088029861450195,25.0,2.174238443374634,-5932.6748046875,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739764690399,0.1888783276081085,-4.348691163613694e-06,0.0,0.000134913236252,0.0,0.0,7.689879417419434,0.0,0.0,0.0,0.2841124534606933,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378161445260047,-1193.517578125,304.1471252441406,0.6844849586486816,0.0834700092673301,0.0755879506468772,293.1108093261719,297.1499938964844,293.1499938964844,0.0523715503513813,-1508.20751953125,304.1454162597656,0.7282006144523621,0.1004192233085632,0.0955303385853767,293.1146240234375,297.1499938964844,293.1499938964844,0.0512799806892871,-1099.7900390625,304.1457214355469,0.7253221273422241,0.0991174578666687,0.0696594938635826,292.9527587890625,297.1499938964844,293.1499938964844,0.1498541235923767,-3340.058349609375,304.1286926269531,0.9523414373397828,0.2244860678911209,0.2118320912122726,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795059144496917,1.0,1.0,0.9699720740318298,1.0,-0.8168846368789673,0.3383431732654571,0.4785414934158325,0.1748064309358596,0.0,0.0,0.2688857614994049,23.088029861450195,25.0,2.174238443374634,-5932.6748046875,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739764690399,0.1888783276081085,-4.348691163613694e-06,0.0,0.000134913236252,0.0,0.0,7.689879417419434,0.0,0.0,0.0,0.2841124534606933,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784137666225,-1202.666015625,304.1471252441406,0.6870552897453308,0.084127090871334,0.076177567243576,293.1103515625,297.1499938964844,293.1499938964844,0.0532797388732433,-1524.1842041015625,304.1454467773437,0.7312188744544983,0.1015036106109619,0.0965553522109985,293.1139831542969,297.1499938964844,293.1499938964844,0.0521412156522274,-1110.93603515625,304.1457214355469,0.728234052658081,0.1001424044370651,0.0703750774264335,292.9535827636719,297.1499938964844,293.1499938964844,0.153920978307724,-3412.222900390625,304.1290283203125,0.960602343082428,0.2293209135532379,0.2164329290390014,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699773788452148,1.0,-0.8251826167106628,0.3417968153953552,0.4833858013153076,0.1771668791770935,0.0,0.0,0.2734802663326263,23.09330940246582,25.0,2.321192979812622,-6014.75,64.30802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.849609375,18000.0,0.0,0.0,0.1349813044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289263010025,0.1922936290502548,-4.355628789198818e-06,0.0,0.0001369888632325,0.0,0.0,7.8501129150390625,0.0,0.0,0.0,0.2847458124160766,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784137666225,-1202.666015625,304.1471252441406,0.6870552897453308,0.084127090871334,0.076177567243576,293.1103515625,297.1499938964844,293.1499938964844,0.0532797388732433,-1524.1842041015625,304.1454467773437,0.7312188744544983,0.1015036106109619,0.0965553522109985,293.1139831542969,297.1499938964844,293.1499938964844,0.0521412156522274,-1110.93603515625,304.1457214355469,0.728234052658081,0.1001424044370651,0.0703750774264335,292.9535827636719,297.1499938964844,293.1499938964844,0.153920978307724,-3412.222900390625,304.1290283203125,0.960602343082428,0.2293209135532379,0.2164329290390014,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699773788452148,1.0,-0.8251826167106628,0.3417968153953552,0.4833858013153076,0.1771668791770935,0.0,0.0,0.2734802663326263,23.09330940246582,25.0,2.321192979812622,-6014.75,64.30802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.849609375,18000.0,0.0,0.0,0.1349813044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289263010025,0.1922936290502548,-4.355628789198818e-06,0.0,0.0001369888632325,0.0,0.0,7.8501129150390625,0.0,0.0,0.0,0.2847458124160766,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305427670478,-1211.6378173828125,304.1471862792969,0.6895049810409546,0.0847714468836784,0.0767566114664077,293.11004638671875,297.1499938964844,293.1499938964844,0.054172296077013,-1539.9351806640625,304.1454772949219,0.7341189980506897,0.1025714948773384,0.0975668355822563,293.113525390625,297.1499938964844,293.1499938964844,0.052985556423664,-1121.8934326171875,304.1457214355469,0.7310152649879456,0.1011478155851364,0.0710792168974876,292.9552307128906,297.1499938964844,293.1499938964844,0.15785613656044,-3481.619140625,304.12945556640625,0.9680123329162598,0.2339626550674438,0.2208587825298309,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222869873047,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.9700016975402832,1.0,-0.8332304358482361,0.3451581299304962,0.4880723357200622,0.1794422417879104,0.0,0.0,0.2778365612030029,23.107616424560547,25.0,2.4119765758514404,-6094.37939453125,65.58621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25390625,18000.0,0.0,0.0,0.1369607299566269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955872327089309,0.1955915987491607,-4.36243726653629e-06,0.0,0.0001389977260259,0.0,0.0,8.005908012390137,0.0,0.0,0.0,0.285363107919693,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305427670478,-1211.6378173828125,304.1471862792969,0.6895049810409546,0.0847714468836784,0.0767566114664077,293.11004638671875,297.1499938964844,293.1499938964844,0.054172296077013,-1539.9351806640625,304.1454772949219,0.7341189980506897,0.1025714948773384,0.0975668355822563,293.113525390625,297.1499938964844,293.1499938964844,0.052985556423664,-1121.8934326171875,304.1457214355469,0.7310152649879456,0.1011478155851364,0.0710792168974876,292.9552307128906,297.1499938964844,293.1499938964844,0.15785613656044,-3481.619140625,304.12945556640625,0.9680123329162598,0.2339626550674438,0.2208587825298309,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222869873047,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.9700016975402832,1.0,-0.8332304358482361,0.3451581299304962,0.4880723357200622,0.1794422417879104,0.0,0.0,0.2778365612030029,23.107616424560547,25.0,2.4119765758514404,-6094.37939453125,65.58621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.25390625,18000.0,0.0,0.0,0.1369607299566269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955872327089309,0.1955915987491607,-4.36243726653629e-06,0.0,0.0001389977260259,0.0,0.0,8.005908012390137,0.0,0.0,0.0,0.285363107919693,4.0,0.0,1.0
