time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394708812236785,-1220.4102783203125,304.147216796875,0.6918131709098816,0.0854005217552185,0.0773229748010635,293.1098937988281,297.1499938964844,293.1499938964844,0.0550453253090381,-1555.3919677734375,304.1455383300781,0.736883819103241,0.1036181300878524,0.0985595732927322,293.1132507324219,297.1499938964844,293.1499938964844,0.0538073033094406,-1132.5882568359375,304.1457824707031,0.733646035194397,0.102127730846405,0.0717665925621986,292.9577941894531,297.1499938964844,293.1499938964844,0.1616307497024536,-3547.791259765625,304.1300048828125,0.9745596051216124,0.238378420472145,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795142173767,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.182271122932434,1.0,1.0,0.9700260162353516,1.0,-0.8409759998321533,0.3484050035476684,0.4925709962844848,0.1816183775663375,0.0,0.0,0.2819634079933166,23.13176345825196,25.0,2.57666277885437,-6172.13134765625,66.84894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.677734375,18000.0,0.0,0.0,0.1388617306947708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619996070861,0.1987663656473159,-4.369082489574794e-06,0.0,0.000140927004395,0.0,0.0,8.156869888305664,0.0,0.0,0.0,0.2859624326229095,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394708812236785,-1220.4102783203125,304.147216796875,0.6918131709098816,0.0854005217552185,0.0773229748010635,293.1098937988281,297.1499938964844,293.1499938964844,0.0550453253090381,-1555.3919677734375,304.1455383300781,0.736883819103241,0.1036181300878524,0.0985595732927322,293.1132507324219,297.1499938964844,293.1499938964844,0.0538073033094406,-1132.5882568359375,304.1457824707031,0.733646035194397,0.102127730846405,0.0717665925621986,292.9577941894531,297.1499938964844,293.1499938964844,0.1616307497024536,-3547.791259765625,304.1300048828125,0.9745596051216124,0.238378420472145,0.2250784486532211,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795142173767,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.182271122932434,1.0,1.0,0.9700260162353516,1.0,-0.8409759998321533,0.3484050035476684,0.4925709962844848,0.1816183775663375,0.0,0.0,0.2819634079933166,23.13176345825196,25.0,2.57666277885437,-6172.13134765625,66.84894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.677734375,18000.0,0.0,0.0,0.1388617306947708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619996070861,0.1987663656473159,-4.369082489574794e-06,0.0,0.000140927004395,0.0,0.0,8.156869888305664,0.0,0.0,0.0,0.2859624326229095,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397340320050716,-1224.67529296875,304.1472473144531,0.6929091215133667,0.0857085585594177,0.077600710093975,293.10986328125,297.1499938964844,293.1499938964844,0.0554714947938919,-1562.9500732421875,304.14556884765625,0.7382122278213501,0.1041326224803924,0.0990480259060859,293.1131896972656,297.1499938964844,293.1499938964844,0.054206695407629,-1137.7935791015625,304.14581298828125,0.7349024415016174,0.102607324719429,0.0721033439040184,292.9594116210937,297.1499938964844,293.1499938964844,0.1634434908628463,-3579.424072265625,304.1303405761719,0.9775168895721436,0.2404916286468505,0.2271019220352172,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.576073169708252,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827208399772644,1.0,1.0,0.9700381755828856,1.0,-0.8447219133377075,0.3499796986579895,0.4947422444820404,0.1826653629541397,0.0,0.0,0.2838866710662842,23.147619247436523,25.0,3.3282268047332764,-6211.27880859375,67.47200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.048828125,18000.0,0.0,0.0,0.139782577753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002834230661392,0.2002878040075302,-4.372334387880983e-06,0.0,0.0001418615429429,0.0,0.0,8.229626655578613,0.0,0.0,0.0,0.2862517535686493,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399912782013416,-1228.8372802734375,304.14727783203125,0.6939654350280762,0.0860119983553886,0.0778746157884597,293.10986328125,297.1499938964844,293.1499938964844,0.0558894462883472,-1570.3680419921875,304.1455993652344,0.7395045161247253,0.1046410724520683,0.0995310395956039,293.1131591796875,297.1499938964844,293.1499938964844,0.0545971915125846,-1142.8853759765625,304.1458740234375,0.7361197471618652,0.1030799075961113,0.0724354088306427,292.9613037109375,297.1499938964844,293.1499938964844,0.1652007102966308,-3609.99267578125,304.1307373046875,0.9802734851837158,0.2425388395786285,0.2290653139352798,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762434005737305,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.183165892958641,1.0,1.0,0.9700605869293212,1.0,-0.8483797907829285,0.3515200018882751,0.4968597888946533,0.1836835294961929,0.0,0.0,0.2856579422950744,23.165929794311523,25.0,4.232176303863525,-6249.4736328125,68.08859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.1406854689121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017173618078231,0.2017217427492141,-4.375486241769977e-06,0.0,0.0001427778624929,0.0,0.0,8.29853343963623,0.0,0.0,0.0,0.2865265607833862,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404917821288108,-1236.9287109375,304.1473388671875,0.695945680141449,0.0866032466292381,0.078409269452095,293.1099548339844,297.1499938964844,293.1499938964844,0.0567056983709335,-1584.8861083984375,304.1457214355469,0.7419693470001221,0.1056379377841949,0.1004790142178535,293.1132202148437,297.1499938964844,293.1499938964844,0.0553563013672828,-1152.8018798828125,304.14599609375,0.7384262681007385,0.1040020287036895,0.0730840936303138,292.9657592773437,297.1499938964844,293.1499938964844,0.1685420125722885,-3667.877197265625,304.131591796875,0.9851905703544616,0.246411383152008,0.2327892482280731,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066742897034,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840390413999557,1.0,1.0,0.9701053500175476,1.0,-0.8553985953330994,0.3544842600822449,0.5009143352508545,0.185624897480011,0.0,0.0,0.2887893617153168,23.21044540405273,25.0,4.547574996948242,-6319.72314453125,69.29683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.1424279958009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042678445577621,0.2042722254991531,-4.381249254947761e-06,0.0,0.0001445462985429,0.0,0.0,8.4218111038208,0.0,0.0,0.0,0.2870207726955414,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404917821288108,-1236.9287109375,304.1473388671875,0.695945680141449,0.0866032466292381,0.078409269452095,293.1099548339844,297.1499938964844,293.1499938964844,0.0567056983709335,-1584.8861083984375,304.1457214355469,0.7419693470001221,0.1056379377841949,0.1004790142178535,293.1132202148437,297.1499938964844,293.1499938964844,0.0553563013672828,-1152.8018798828125,304.14599609375,0.7384262681007385,0.1040020287036895,0.0730840936303138,292.9657592773437,297.1499938964844,293.1499938964844,0.1685420125722885,-3667.877197265625,304.131591796875,0.9851905703544616,0.246411383152008,0.2327892482280731,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066742897034,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840390413999557,1.0,1.0,0.9701053500175476,1.0,-0.8553985953330994,0.3544842600822449,0.5009143352508545,0.185624897480011,0.0,0.0,0.2887893617153168,23.21044540405273,25.0,4.547574996948242,-6319.72314453125,69.29683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.1424279958009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042678445577621,0.2042722254991531,-4.381249254947761e-06,0.0,0.0001445462985429,0.0,0.0,8.4218111038208,0.0,0.0,0.0,0.2870207726955414,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409788787364959,-1244.8150634765625,304.1474304199219,0.6977359652519226,0.0871715769171714,0.0789244323968887,293.11016845703125,297.1499938964844,293.1499938964844,0.0575026907026767,-1599.12158203125,304.14581298828125,0.7442619800567627,0.1066059693694114,0.1014008745551109,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930892825126,-1162.4647216796875,304.1460876464844,0.7405508756637573,0.1048913598060607,0.0737107098102569,292.9712829589844,297.1499938964844,293.1499938964844,0.171645388007164,-3721.380859375,304.1325378417969,0.9893457293510436,0.2499584406614303,0.2362143248319625,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766602754592896,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848849058151245,1.0,1.0,0.9701501727104188,1.0,-0.8619810938835144,0.3572759628295898,0.5047051310539246,0.1874275505542755,0.0,0.0,0.2916445136070251,23.26578712463379,25.0,3.537548303604126,-6384.169921875,70.46390533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1440649181604385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674662590026,0.2065718472003936,-4.386372893350199e-06,0.0,0.0001462075742892,0.0,0.0,8.533305168151855,0.0,0.0,0.0,0.2874675989151001,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409788787364959,-1244.8150634765625,304.1474304199219,0.6977359652519226,0.0871715769171714,0.0789244323968887,293.11016845703125,297.1499938964844,293.1499938964844,0.0575026907026767,-1599.12158203125,304.14581298828125,0.7442619800567627,0.1066059693694114,0.1014008745551109,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930892825126,-1162.4647216796875,304.1460876464844,0.7405508756637573,0.1048913598060607,0.0737107098102569,292.9712829589844,297.1499938964844,293.1499938964844,0.171645388007164,-3721.380859375,304.1325378417969,0.9893457293510436,0.2499584406614303,0.2362143248319625,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766602754592896,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848849058151245,1.0,1.0,0.9701501727104188,1.0,-0.8619810938835144,0.3572759628295898,0.5047051310539246,0.1874275505542755,0.0,0.0,0.2916445136070251,23.26578712463379,25.0,3.537548303604126,-6384.169921875,70.46390533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1440649181604385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674662590026,0.2065718472003936,-4.386372893350199e-06,0.0,0.0001462075742892,0.0,0.0,8.533305168151855,0.0,0.0,0.0,0.2874675989151001,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041492898017168,-1253.1513671875,304.1474304199219,0.699588418006897,0.0878026783466339,0.0794658064842224,293.1100769042969,297.1499938964844,293.1499938964844,0.0583195984363555,-1613.7762451171875,304.1458435058594,0.7466003894805908,0.1076343059539794,0.1023463830351829,293.1133117675781,297.1499938964844,293.1499938964844,0.0568466670811176,-1172.3883056640625,304.1461486816406,0.7427099347114563,0.1058359816670417,0.0743516907095909,292.977294921875,297.1499938964844,293.1499938964844,0.1745312064886093,-3770.916259765625,304.133544921875,0.9929771423339844,0.2532679736614227,0.2393785268068313,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768038034439087,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857037097215652,1.0,1.0,0.9702041149139404,1.0,-0.868327796459198,0.3599797487258911,0.5083480477333069,0.1891447305679321,0.0,0.0,0.2942754626274109,23.3198356628418,25.0,2.674866437911988,-6445.83056640625,71.60340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1455874592065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139934301376,0.2087183892726898,-4.39114955952391e-06,0.0,0.0001477527694078,0.0,0.0,8.637771606445312,0.0,0.0,0.0,0.2878856956958771,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041492898017168,-1253.1513671875,304.1474304199219,0.699588418006897,0.0878026783466339,0.0794658064842224,293.1100769042969,297.1499938964844,293.1499938964844,0.0583195984363555,-1613.7762451171875,304.1458435058594,0.7466003894805908,0.1076343059539794,0.1023463830351829,293.1133117675781,297.1499938964844,293.1499938964844,0.0568466670811176,-1172.3883056640625,304.1461486816406,0.7427099347114563,0.1058359816670417,0.0743516907095909,292.977294921875,297.1499938964844,293.1499938964844,0.1745312064886093,-3770.916259765625,304.133544921875,0.9929771423339844,0.2532679736614227,0.2393785268068313,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768038034439087,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857037097215652,1.0,1.0,0.9702041149139404,1.0,-0.868327796459198,0.3599797487258911,0.5083480477333069,0.1891447305679321,0.0,0.0,0.2942754626274109,23.3198356628418,25.0,2.674866437911988,-6445.83056640625,71.60340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1455874592065811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139934301376,0.2087183892726898,-4.39114955952391e-06,0.0,0.0001477527694078,0.0,0.0,8.637771606445312,0.0,0.0,0.0,0.2878856956958771,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420982614159584,-1263.0013427734375,304.14727783203125,0.7018593549728394,0.0885228738188743,0.0800957754254341,293.1094970703125,297.1499938964844,293.1499938964844,0.0592272207140922,-1630.1512451171875,304.1457214355469,0.7493199706077576,0.1087613776326179,0.1033916473388671,293.11279296875,297.1499938964844,293.1499938964844,0.0576856322586536,-1183.497314453125,304.1460266113281,0.7452297210693359,0.1068712323904037,0.0750610157847404,292.9832458496094,297.1499938964844,293.1499938964844,0.1773116588592529,-3818.516845703125,304.1343994140625,0.9964196681976318,0.2564347088336944,0.2423979043960571,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770868062973022,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052729845047,1.0,1.0,0.9702579975128174,1.0,-0.8748042583465576,0.3627493381500244,0.5120549201965332,0.1908810436725616,0.0,0.0,0.2968819737434387,23.355506896972656,25.0,0.8070359230041504,-6507.08984375,72.75069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107950747013092,0.2107994705438614,-4.395686119096354e-06,0.0,0.0001491818693466,0.0,0.0,8.739251136779785,0.0,0.0,0.0,0.2882916927337646,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420982614159584,-1263.0013427734375,304.14727783203125,0.7018593549728394,0.0885228738188743,0.0800957754254341,293.1094970703125,297.1499938964844,293.1499938964844,0.0592272207140922,-1630.1512451171875,304.1457214355469,0.7493199706077576,0.1087613776326179,0.1033916473388671,293.11279296875,297.1499938964844,293.1499938964844,0.0576856322586536,-1183.497314453125,304.1460266113281,0.7452297210693359,0.1068712323904037,0.0750610157847404,292.9832458496094,297.1499938964844,293.1499938964844,0.1773116588592529,-3818.516845703125,304.1343994140625,0.9964196681976318,0.2564347088336944,0.2423979043960571,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770868062973022,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052729845047,1.0,1.0,0.9702579975128174,1.0,-0.8748042583465576,0.3627493381500244,0.5120549201965332,0.1908810436725616,0.0,0.0,0.2968819737434387,23.355506896972656,25.0,0.8070359230041504,-6507.08984375,72.75069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.1469956189393997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107950747013092,0.2107994705438614,-4.395686119096354e-06,0.0,0.0001491818693466,0.0,0.0,8.739251136779785,0.0,0.0,0.0,0.2882916927337646,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424215942621231,-1268.2706298828125,304.1471862792969,0.7030423879623413,0.0889007076621055,0.0804297849535942,293.109130859375,297.1499938964844,293.1499938964844,0.0597032010555267,-1638.771484375,304.1456298828125,0.7507314682006836,0.1093462705612182,0.1039381399750709,293.1124572753906,297.1499938964844,293.1499938964844,0.0581254251301288,-1189.3419189453125,304.1459350585937,0.7465351819992065,0.1074080020189285,0.0754314735531807,292.9862060546875,297.1499938964844,293.1499938964844,0.1786141395568847,-3840.7705078125,304.1348571777344,0.9979618191719056,0.257965087890625,0.2438015937805175,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772228240966797,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1868997812271118,1.0,1.0,0.970284938812256,1.0,-0.8779809474945068,0.3641106486320495,0.5138702988624573,0.1917292922735214,0.0,0.0,0.2982412278652191,23.373517990112305,25.0,0.0715078860521316,-6537.48828125,73.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.927734375,18000.0,0.0,0.0,0.1476616859436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118792235851287,0.2118836194276809,-4.397992142912699e-06,0.0,0.0001498578349128,0.0,0.0,8.792153358459473,0.0,0.0,0.0,0.2885025441646576,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427553243935108,-1273.7103271484375,304.1470947265625,0.7037950754165649,0.0892880484461784,0.0807748436927795,293.1087341308594,297.1499938964844,293.1499938964844,0.0601894967257976,-1647.5958251953125,304.1455383300781,0.751726508140564,0.1099421009421348,0.1044979020953178,293.1120910644531,297.1499938964844,293.1499938964844,0.0585749521851539,-1195.32666015625,304.1458740234375,0.7474294900894165,0.1079549938440322,0.0758110582828521,292.9887084960937,297.1499938964844,293.1499938964844,0.1791862547397613,-3849.92724609375,304.1365966796875,0.998181402683258,0.2595485150814056,0.2443308979272842,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769409537315369,0.050000000745058,0.2280109375715255,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.1872726380825042,1.0,1.0,0.9703199863433838,1.0,-0.8802024126052856,0.3650621175765991,0.5151402950286865,0.1923234164714813,0.0,0.0,0.2996146380901336,23.440284729003903,25.0,0.1505496799945831,-6563.47509765625,73.79694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65234375,18000.0,0.0,0.0,0.1483043134212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129924297332763,0.2129968255758285,-4.400368652568432e-06,0.0,0.0001505100226495,0.0,0.0,8.84659481048584,0.0,0.0,0.0,0.2887193560600281,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341318905353,-1284.7509765625,304.1469421386719,0.7049310207366943,0.0900845825672149,0.0814891085028648,293.10791015625,297.1499938964844,293.1499938964844,0.0611698403954505,-1665.4061279296875,304.1453857421875,0.7533514499664307,0.1111576408147811,0.1056456938385963,293.111328125,297.1499938964844,293.1499938964844,0.0594817474484443,-1207.4091796875,304.1457214355469,0.7488595247268677,0.1090727746486663,0.0765904635190963,292.990478515625,297.1499938964844,293.1499938964844,0.179235890507698,-3849.854248046875,304.14093017578125,0.997130572795868,0.2632675468921661,0.2442958801984787,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759869813919067,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467070102691,1.0,1.0,0.9703900218009948,1.0,-0.8833373785018921,0.3664157390594482,0.5169216394424438,0.1931348145008087,0.0,0.0,0.3019967377185821,23.614578247070312,25.0,2.835899829864502,-6608.33544921875,74.60071563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4765625,18000.0,0.0,0.0,0.1494934111833572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150688618421554,0.2150732576847076,-4.405133950058371e-06,0.0,0.0001517168129794,0.0,0.0,8.949071884155273,0.0,0.0,0.0,0.289129376411438,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341318905353,-1284.7509765625,304.1469421386719,0.7049310207366943,0.0900845825672149,0.0814891085028648,293.10791015625,297.1499938964844,293.1499938964844,0.0611698403954505,-1665.4061279296875,304.1453857421875,0.7533514499664307,0.1111576408147811,0.1056456938385963,293.111328125,297.1499938964844,293.1499938964844,0.0594817474484443,-1207.4091796875,304.1457214355469,0.7488595247268677,0.1090727746486663,0.0765904635190963,292.990478515625,297.1499938964844,293.1499938964844,0.179235890507698,-3849.854248046875,304.14093017578125,0.997130572795868,0.2632675468921661,0.2442958801984787,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759869813919067,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467070102691,1.0,1.0,0.9703900218009948,1.0,-0.8833373785018921,0.3664157390594482,0.5169216394424438,0.1931348145008087,0.0,0.0,0.3019967377185821,23.614578247070312,25.0,2.835899829864502,-6608.33544921875,74.60071563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4765625,18000.0,0.0,0.0,0.1494934111833572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150688618421554,0.2150732576847076,-4.405133950058371e-06,0.0,0.0001517168129794,0.0,0.0,8.949071884155273,0.0,0.0,0.0,0.289129376411438,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441322363913059,-1296.1124267578125,304.14678955078125,0.7067095637321472,0.0909098237752914,0.0822258070111274,293.1070251464844,297.1499938964844,293.1499938964844,0.0621640495955944,-1683.537353515625,304.145263671875,0.7555981874465942,0.1124000921845436,0.1068165823817253,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046359658241,-1219.749755859375,304.1456298828125,0.7509060502052307,0.1102201268076896,0.0773882642388343,292.9898376464844,297.1499938964844,293.1499938964844,0.179675668478012,-3856.84765625,304.1431884765625,0.997131049633026,0.2674348056316376,0.2447459846735,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.57557213306427,0.050000000745058,0.2280478030443191,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885697096586227,1.0,1.0,0.970460057258606,1.0,-0.8871324062347412,0.3680585324764251,0.5190738439559937,0.1941112428903579,0.0,0.0,0.3039587438106537,23.71919822692871,25.0,2.3434765338897705,-6651.81201171875,75.41765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1505452692508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167476713657379,0.2167520821094513,-4.409207122080261e-06,0.0,0.0001527843123767,0.0,0.0,9.032636642456056,0.0,0.0,0.0,0.2894682288169861,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441322363913059,-1296.1124267578125,304.14678955078125,0.7067095637321472,0.0909098237752914,0.0822258070111274,293.1070251464844,297.1499938964844,293.1499938964844,0.0621640495955944,-1683.537353515625,304.145263671875,0.7555981874465942,0.1124000921845436,0.1068165823817253,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046359658241,-1219.749755859375,304.1456298828125,0.7509060502052307,0.1102201268076896,0.0773882642388343,292.9898376464844,297.1499938964844,293.1499938964844,0.179675668478012,-3856.84765625,304.1431884765625,0.997131049633026,0.2674348056316376,0.2447459846735,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.57557213306427,0.050000000745058,0.2280478030443191,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885697096586227,1.0,1.0,0.970460057258606,1.0,-0.8871324062347412,0.3680585324764251,0.5190738439559937,0.1941112428903579,0.0,0.0,0.3039587438106537,23.71919822692871,25.0,2.3434765338897705,-6651.81201171875,75.41765594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1505452692508697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167476713657379,0.2167520821094513,-4.409207122080261e-06,0.0,0.0001527843123767,0.0,0.0,9.032636642456056,0.0,0.0,0.0,0.2894682288169861,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448657944798469,-1308.0909423828125,304.1466369628906,0.7087057828903198,0.0917666032910347,0.0829899162054061,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879940629005,-1702.3160400390625,304.1451416015625,0.758051335811615,0.1136709302663803,0.108013316988945,293.109619140625,297.1499938964844,293.1499938964844,0.0613606795668602,-1232.604248046875,304.1454772949219,0.7531648278236389,0.1113995164632797,0.0782076641917228,292.9885559082031,297.1499938964844,293.1499938964844,0.1800509095191955,-3862.873779296875,304.14483642578125,0.997195839881897,0.2717545926570892,0.245107427239418,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752995014190674,0.050000000745058,0.2280551344156265,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528218984604,1.0,1.0,0.9705128073692322,1.0,-0.8909118175506592,0.3696990013122558,0.5212128162384033,0.1950776576995849,0.0,0.0,0.3060036301612854,23.803119659423828,25.0,0.8350246548652649,-6695.28955078125,76.20571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.1514744013547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184276282787323,0.2184320390224456,-4.412946054799249e-06,0.0,0.0001537272473797,0.0,0.0,9.115849494934082,0.0,0.0,0.0,0.289802223443985,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448657944798469,-1308.0909423828125,304.1466369628906,0.7087057828903198,0.0917666032910347,0.0829899162054061,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879940629005,-1702.3160400390625,304.1451416015625,0.758051335811615,0.1136709302663803,0.108013316988945,293.109619140625,297.1499938964844,293.1499938964844,0.0613606795668602,-1232.604248046875,304.1454772949219,0.7531648278236389,0.1113995164632797,0.0782076641917228,292.9885559082031,297.1499938964844,293.1499938964844,0.1800509095191955,-3862.873779296875,304.14483642578125,0.997195839881897,0.2717545926570892,0.245107427239418,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752995014190674,0.050000000745058,0.2280551344156265,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528218984604,1.0,1.0,0.9705128073692322,1.0,-0.8909118175506592,0.3696990013122558,0.5212128162384033,0.1950776576995849,0.0,0.0,0.3060036301612854,23.803119659423828,25.0,0.8350246548652649,-6695.28955078125,76.20571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.1514744013547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184276282787323,0.2184320390224456,-4.412946054799249e-06,0.0,0.0001537272473797,0.0,0.0,9.115849494934082,0.0,0.0,0.0,0.289802223443985,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456247180700302,-1320.505126953125,304.146484375,0.7108291983604431,0.0926516205072403,0.0837798714637756,293.105224609375,297.1499938964844,293.1499938964844,0.0642307177186012,-1721.5228271484375,304.14501953125,0.7606596350669861,0.1149677410721778,0.1092348620295524,293.10870361328125,297.1499938964844,293.1499938964844,0.0623388737440109,-1245.811767578125,304.1453552246094,0.7555854320526123,0.1126081645488739,0.0790477842092514,292.98681640625,297.1499938964844,293.1499938964844,0.1803040206432342,-3866.89599609375,304.1461181640625,0.9972375631332396,0.2761934399604797,0.2453427016735077,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751218795776367,0.050000000745058,0.2280598878860473,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018700838089,1.0,1.0,0.9705656170845032,1.0,-0.8946224451065063,0.3713138699531555,0.5233085751533508,0.1960190832614898,0.0,0.0,0.30806565284729,23.872447967529297,25.0,0.3318105936050415,-6739.78857421875,76.9648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1523052155971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201597392559051,0.2201641649007797,-4.416801857587416e-06,0.0,0.0001545704290037,0.0,0.0,9.20190715789795,0.0,0.0,0.0,0.2901467382907867,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456247180700302,-1320.505126953125,304.146484375,0.7108291983604431,0.0926516205072403,0.0837798714637756,293.105224609375,297.1499938964844,293.1499938964844,0.0642307177186012,-1721.5228271484375,304.14501953125,0.7606596350669861,0.1149677410721778,0.1092348620295524,293.10870361328125,297.1499938964844,293.1499938964844,0.0623388737440109,-1245.811767578125,304.1453552246094,0.7555854320526123,0.1126081645488739,0.0790477842092514,292.98681640625,297.1499938964844,293.1499938964844,0.1803040206432342,-3866.89599609375,304.1461181640625,0.9972375631332396,0.2761934399604797,0.2453427016735077,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751218795776367,0.050000000745058,0.2280598878860473,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897018700838089,1.0,1.0,0.9705656170845032,1.0,-0.8946224451065063,0.3713138699531555,0.5233085751533508,0.1960190832614898,0.0,0.0,0.30806565284729,23.872447967529297,25.0,0.3318105936050415,-6739.78857421875,76.9648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1523052155971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201597392559051,0.2201641649007797,-4.416801857587416e-06,0.0,0.0001545704290037,0.0,0.0,9.20190715789795,0.0,0.0,0.0,0.2901467382907867,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460116118192672,-1326.8408203125,304.1464233398437,0.7119226455688477,0.0931033119559288,0.0841832980513572,293.1047668457031,297.1499938964844,293.1499938964844,0.064757227897644,-1731.2506103515625,304.1449584960937,0.7620146870613098,0.115624725818634,0.109853908419609,293.1082458496094,297.1499938964844,293.1499938964844,0.0628342032432556,-1252.519287109375,304.1452941894531,0.7568488717079163,0.1132220849394798,0.0794747099280357,292.9858703613281,297.1499938964844,293.1499938964844,0.1803893595933914,-3868.22509765625,304.14666748046875,0.9972512125968932,0.2784497737884521,0.2454198151826858,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750636458396912,0.050000000745058,0.2280614227056503,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899655908346176,1.0,1.0,0.9705920219421388,1.0,-0.8964564204216003,0.3721133768558502,0.5243430137634277,0.1964820623397827,0.0,0.0,0.3090834021568298,23.90241813659668,25.0,0.3187907338142395,-6762.27783203125,77.33531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.1526936888694763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221023604273796,0.2210280299186706,-4.418754542712122e-06,0.0,0.0001549646694911,0.0,0.0,9.244985580444336,0.0,0.0,0.0,0.2903195023536682,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464026480913162,-1333.24951171875,304.1463623046875,0.7130321264266968,0.0935603380203247,0.0845916345715522,293.10430908203125,297.1499938964844,293.1499938964844,0.0652864873409271,-1741.0489501953125,304.1449279785156,0.7633993625640869,0.1162867546081543,0.1104777827858924,293.1077880859375,297.1499938964844,293.1499938964844,0.0633329153060913,-1259.2857666015625,304.145263671875,0.7581433057785034,0.113841600716114,0.07990562915802,292.98486328125,297.1499938964844,293.1499938964844,0.1804506927728653,-3869.15673828125,304.14715576171875,0.9972606301307678,0.2807271480560303,0.2454735338687896,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750229954719543,0.050000000745058,0.2280624955892563,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1347961425781,1.0,0.1902231127023697,1.0,1.0,0.9706238508224488,1.0,-0.8982782363891602,0.3729082643985748,0.5253700017929077,0.1969404816627502,0.0,0.0,0.3100869655609131,23.92967987060547,25.0,0.3689808845520019,-6784.79345703125,77.70073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1530695557594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218804657459259,0.2218848913908004,-4.42070768258418e-06,0.0,0.0001553461333969,0.0,0.0,9.287812232971191,0.0,0.0,0.0,0.2904914617538452,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471964329481124,-1346.278076171875,304.1462707519531,0.7152915596961975,0.0944889411330223,0.0854217335581779,293.1034240722656,297.1499938964844,293.1499938964844,0.0663530156016349,-1760.8553466796875,304.14483642578125,0.7662497162818909,0.1176245883107185,0.1117389127612114,293.1068725585937,297.1499938964844,293.1499938964844,0.0643399879336357,-1272.9908447265625,304.1451721191406,0.7608174085617065,0.1150959357619285,0.0807784423232078,292.9827575683594,297.1499938964844,293.1499938964844,0.1805099099874496,-3869.970458984375,304.1479797363281,0.9972683787345886,0.2853389382362366,0.2455173283815384,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749898552894592,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907214522361755,1.0,1.0,0.9706876277923584,1.0,-0.9018892645835876,0.3744861185550689,0.5274031758308411,0.1978454440832138,0.0,0.0,0.3120583593845367,23.976825714111328,25.0,0.3456738591194153,-6829.35302734375,78.41795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1537961661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235695868730545,0.2235739976167678,-4.4245848584978376e-06,0.0,0.000156083566253,0.0,0.0,9.372485160827637,0.0,0.0,0.0,0.2908318638801574,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471964329481124,-1346.278076171875,304.1462707519531,0.7152915596961975,0.0944889411330223,0.0854217335581779,293.1034240722656,297.1499938964844,293.1499938964844,0.0663530156016349,-1760.8553466796875,304.14483642578125,0.7662497162818909,0.1176245883107185,0.1117389127612114,293.1068725585937,297.1499938964844,293.1499938964844,0.0643399879336357,-1272.9908447265625,304.1451721191406,0.7608174085617065,0.1150959357619285,0.0807784423232078,292.9827575683594,297.1499938964844,293.1499938964844,0.1805099099874496,-3869.970458984375,304.1479797363281,0.9972683787345886,0.2853389382362366,0.2455173283815384,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749898552894592,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907214522361755,1.0,1.0,0.9706876277923584,1.0,-0.9018892645835876,0.3744861185550689,0.5274031758308411,0.1978454440832138,0.0,0.0,0.3120583593845367,23.976825714111328,25.0,0.3456738591194153,-6829.35302734375,78.41795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,305.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1537961661815643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235695868730545,0.2235739976167678,-4.4245848584978376e-06,0.0,0.000156083566253,0.0,0.0,9.372485160827637,0.0,0.0,0.0,0.2908318638801574,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048005249351263,-1359.5859375,304.1461486816406,0.7175923585891724,0.0954343751072883,0.0862673372030258,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304068088531,-1780.95068359375,304.144775390625,0.7691930532455444,0.1189784184098243,0.1130154952406883,293.1059875488281,297.1499938964844,293.1499938964844,0.0653598010540008,-1286.9287109375,304.14508056640625,0.7635899782180786,0.1163679808378219,0.0816639438271522,292.9805908203125,297.1499938964844,293.1499938964844,0.1805018782615661,-3869.682861328125,304.1486511230469,0.997263252735138,0.2900165021419525,0.2454881370067596,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750118494033813,0.050000000745058,0.2280625998973846,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912008374929428,1.0,1.0,0.970751404762268,1.0,-0.9054632782936096,0.3760506510734558,0.5294126272201538,0.198736697435379,0.0,0.0,0.314046710729599,24.01552391052246,28.0,-0.1110402271151542,-6872.8037109375,79.12006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1545076370239257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252655625343322,0.2252699881792068,-4.4284579416853376e-06,0.0,0.0001568056031828,0.0,0.0,9.457721710205078,0.0,0.0,0.0,0.2911745905876159,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048005249351263,-1359.5859375,304.1461486816406,0.7175923585891724,0.0954343751072883,0.0862673372030258,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304068088531,-1780.95068359375,304.144775390625,0.7691930532455444,0.1189784184098243,0.1130154952406883,293.1059875488281,297.1499938964844,293.1499938964844,0.0653598010540008,-1286.9287109375,304.14508056640625,0.7635899782180786,0.1163679808378219,0.0816639438271522,292.9805908203125,297.1499938964844,293.1499938964844,0.1805018782615661,-3869.682861328125,304.1486511230469,0.997263252735138,0.2900165021419525,0.2454881370067596,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750118494033813,0.050000000745058,0.2280625998973846,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912008374929428,1.0,1.0,0.970751404762268,1.0,-0.9054632782936096,0.3760506510734558,0.5294126272201538,0.198736697435379,0.0,0.0,0.314046710729599,24.01552391052246,28.0,-0.1110402271151542,-6872.8037109375,79.12006378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1545076370239257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252655625343322,0.2252699881792068,-4.4284579416853376e-06,0.0,0.0001568056031828,0.0,0.0,9.457721710205078,0.0,0.0,0.0,0.2911745905876159,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488510578870773,-1373.5819091796875,304.1460266113281,0.7175121307373047,0.0963840335607528,0.0871333852410316,293.101806640625,297.1499938964844,293.1499938964844,0.0685438588261604,-1801.8577880859373,304.1446533203125,0.7694715857505798,0.1203363165259361,0.1143131777644157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664167180657386,-1301.4718017578125,304.1449584960937,0.7637535333633423,0.1176450252532959,0.0825658738613128,292.9810791015625,297.1499938964844,293.1499938964844,0.183260902762413,-3917.899658203125,304.1443786621094,0.9977755546569824,0.2942185997962951,0.2485675811767578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726779103279114,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929524689912796,1.0,1.0,0.970824420452118,1.0,-0.9129140377044678,0.3792921900749206,0.5336218476295471,0.2006599754095077,0.0,0.0,0.3165647089481354,24.448776245117188,31.0,-6.674019813537598,-6929.9501953125,81.1456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1552364826202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272067368030548,0.2272111624479293,-4.432544301380403e-06,0.0,0.0001575453061377,0.0,0.0,9.554884910583496,0.0,0.0,0.0,0.2915651798248291,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488510578870773,-1373.5819091796875,304.1460266113281,0.7175121307373047,0.0963840335607528,0.0871333852410316,293.101806640625,297.1499938964844,293.1499938964844,0.0685438588261604,-1801.8577880859373,304.1446533203125,0.7694715857505798,0.1203363165259361,0.1143131777644157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664167180657386,-1301.4718017578125,304.1449584960937,0.7637535333633423,0.1176450252532959,0.0825658738613128,292.9810791015625,297.1499938964844,293.1499938964844,0.183260902762413,-3917.899658203125,304.1443786621094,0.9977755546569824,0.2942185997962951,0.2485675811767578,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726779103279114,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929524689912796,1.0,1.0,0.970824420452118,1.0,-0.9129140377044678,0.3792921900749206,0.5336218476295471,0.2006599754095077,0.0,0.0,0.3165647089481354,24.448776245117188,31.0,-6.674019813537598,-6929.9501953125,81.1456527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1552364826202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272067368030548,0.2272111624479293,-4.432544301380403e-06,0.0,0.0001575453061377,0.0,0.0,9.554884910583496,0.0,0.0,0.0,0.2915651798248291,4.0,0.0,1.0
