time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497480854392051,-1388.55712890625,304.1458435058594,0.7151381969451904,0.0973292589187622,0.0880103558301925,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136670351028,-1824.0224609375,304.1445007324219,0.767187237739563,0.1216915324330329,0.1156234294176101,293.1045227050781,297.1499938964844,293.1499938964844,0.0675290077924728,-1316.919189453125,304.144775390625,0.7614060044288635,0.1189179793000221,0.0834766402840614,292.9892883300781,297.1499938964844,293.1499938964844,0.1887546181678772,-4013.183349609375,304.1370544433594,0.9986061453819276,0.2968516945838928,0.2545424997806549,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681002140045166,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621276378631,1.0,1.0,0.9708974361419678,1.0,-0.9239585995674132,0.3840861618518829,0.539872407913208,0.2035650163888931,0.0,0.0,0.3210948407649994,25.27880096435547,25.0,-14.01479721069336,-7016.568359375,84.49529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.1560945063829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306468784809112,0.2306513041257858,-4.438853466126602e-06,0.0,0.000158416092745,0.0,0.0,9.725940704345703,0.0,0.0,0.0,0.2922417819499969,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497480854392051,-1388.55712890625,304.1458435058594,0.7151381969451904,0.0973292589187622,0.0880103558301925,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136670351028,-1824.0224609375,304.1445007324219,0.767187237739563,0.1216915324330329,0.1156234294176101,293.1045227050781,297.1499938964844,293.1499938964844,0.0675290077924728,-1316.919189453125,304.144775390625,0.7614060044288635,0.1189179793000221,0.0834766402840614,292.9892883300781,297.1499938964844,293.1499938964844,0.1887546181678772,-4013.183349609375,304.1370544433594,0.9986061453819276,0.2968516945838928,0.2545424997806549,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681002140045166,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621276378631,1.0,1.0,0.9708974361419678,1.0,-0.9239585995674132,0.3840861618518829,0.539872407913208,0.2035650163888931,0.0,0.0,0.3210948407649994,25.27880096435547,25.0,-14.01479721069336,-7016.568359375,84.49529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.259765625,18000.0,0.0,0.0,0.1560945063829422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306468784809112,0.2306513041257858,-4.438853466126602e-06,0.0,0.000158416092745,0.0,0.0,9.725940704345703,0.0,0.0,0.0,0.2922417819499969,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501830466091632,-1395.8251953125,304.14581298828125,0.7158191800117493,0.0978050678968429,0.0884377211332321,293.100830078125,297.1499938964844,293.1499938964844,0.0702855288982391,-1834.88037109375,304.1444396972656,0.7681224942207336,0.12237349152565,0.1162679195404052,293.10418701171875,297.1499938964844,293.1499938964844,0.0680712014436721,-1324.4647216796875,304.1447448730469,0.7622667551040649,0.1195574104785919,0.0839233249425888,292.9950866699219,297.1499938964844,293.1499938964844,0.1894176602363586,-4024.063720703125,304.1383056640625,0.9986732006072998,0.2977458536624908,0.2551030814647674,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676673650741577,0.050000000745058,0.2282695025205612,291.1158752441406,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1151123046875,1.0,0.1960146874189376,1.0,1.0,0.9709339141845704,1.0,-0.9264724254608154,0.3851739466190338,0.541298508644104,0.2042363882064819,0.0,0.0,0.3239155411720276,25.377025604248047,25.0,-10.89584255218506,-7057.8056640625,85.12413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.251953125,18000.0,0.0,0.0,0.1566166430711746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330042868852615,0.2330087274312973,-4.443523721420206e-06,0.0,0.0001589459861861,0.0,0.0,9.844463348388672,0.0,0.0,0.0,0.2927107512950897,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505759008228778,-1402.3175048828125,304.1458740234375,0.7180885076522827,0.0982839837670326,0.0888601243495941,293.1004943847656,297.1499938964844,293.1499938964844,0.0708093717694282,-1844.749267578125,304.1445007324219,0.7708518505096436,0.1230590641498565,0.1169077381491661,293.1038818359375,297.1499938964844,293.1499938964844,0.0685653463006019,-1331.28466796875,304.1448059082031,0.7648849487304688,0.1201995685696601,0.0843659043312072,292.9984741210937,297.1499938964844,293.1499938964844,0.1881550848484039,-4001.518310546875,304.14276123046875,0.9984914660453796,0.2990441024303436,0.253616988658905,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5688134431838989,0.050000000745058,0.2282362133264541,291.1165466308594,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.11785888671875,1.0,0.1956154108047485,1.0,1.0,0.9710086584091188,1.0,-0.9264562726020812,0.3851766288280487,0.5412796139717102,0.2041998654603958,0.0,0.0,0.3261206746101379,25.19859504699707,28.0,0.9355921149253844,-7089.5439453125,84.83973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.984375,18000.0,0.0,0.0,0.1571961939334869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353148162364959,0.2353192567825317,-4.448979780136142e-06,0.0,0.0001595341454958,0.0,0.0,9.962969779968262,0.0,0.0,0.0,0.2931804656982422,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513356924057006,-1414.82568359375,304.1459655761719,0.7190895080566406,0.0992233008146286,0.0897164940834045,293.1000061035156,297.1499938964844,293.1499938964844,0.071824163198471,-1863.834228515625,304.1446533203125,0.7723570466041565,0.1244130656123161,0.1182009726762771,293.1033935546875,297.1499938964844,293.1499938964844,0.0695197880268096,-1344.4315185546875,304.1449279785156,0.7662426829338074,0.1214645951986312,0.0852594450116157,293.0018310546875,297.1499938964844,293.1499938964844,0.1894043534994125,-4022.591552734375,304.1428527832031,0.9986778497695924,0.3022038638591766,0.2551427185535431,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676366686820984,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872547149658,1.0,1.0,0.9711581468582152,1.0,-0.93197762966156,0.3876037895679474,0.5443738102912903,0.2055765837430954,0.0,0.0,0.3285094201564789,25.447141647338867,31.0,4.222530364990234,-7140.8427734375,86.2821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37109375,18000.0,0.0,0.0,0.1584564596414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378900945186615,0.2378945499658584,-4.457310751604382e-06,0.0,0.000160813156981,0.0,0.0,10.100499153137209,0.0,0.0,0.0,0.2937563955783844,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513356924057006,-1414.82568359375,304.1459655761719,0.7190895080566406,0.0992233008146286,0.0897164940834045,293.1000061035156,297.1499938964844,293.1499938964844,0.071824163198471,-1863.834228515625,304.1446533203125,0.7723570466041565,0.1244130656123161,0.1182009726762771,293.1033935546875,297.1499938964844,293.1499938964844,0.0695197880268096,-1344.4315185546875,304.1449279785156,0.7662426829338074,0.1214645951986312,0.0852594450116157,293.0018310546875,297.1499938964844,293.1499938964844,0.1894043534994125,-4022.591552734375,304.1428527832031,0.9986778497695924,0.3022038638591766,0.2551427185535431,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676366686820984,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872547149658,1.0,1.0,0.9711581468582152,1.0,-0.93197762966156,0.3876037895679474,0.5443738102912903,0.2055765837430954,0.0,0.0,0.3285094201564789,25.447141647338867,31.0,4.222530364990234,-7140.8427734375,86.2821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37109375,18000.0,0.0,0.0,0.1584564596414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378900945186615,0.2378945499658584,-4.457310751604382e-06,0.0,0.000160813156981,0.0,0.0,10.100499153137209,0.0,0.0,0.0,0.2937563955783844,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521827600896358,-1429.0299072265625,304.1459045410156,0.7175126075744629,0.1001493856310844,0.0905727818608284,293.0996398925781,297.1499938964844,293.1499938964844,0.0729401409626007,-1885.1527099609373,304.1445617675781,0.7709256410598755,0.1257535815238952,0.1194943711161613,293.1030578613281,297.1499938964844,293.1499938964844,0.070572480559349,-1359.1715087890625,304.1448669433594,0.7647194266319275,0.1227148622274398,0.08615193516016,293.0098876953125,297.1499938964844,293.1499938964844,0.1937946081161499,-4098.046875,304.1378479003906,0.9990000128746032,0.3043369650840759,0.2599013447761535,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639406442642212,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721855640411,1.0,1.0,0.971307635307312,1.0,-0.941470742225647,0.3917455971240997,0.5497251749038696,0.2080493569374084,0.0,0.0,0.332794040441513,26.14968490600586,25.0,-6.741170883178711,-7215.39501953125,89.23603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.1598259061574936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412369847297668,0.2412414401769638,-4.464187441044487e-06,0.0,0.0001622029813006,0.0,0.0,10.271692276000977,0.0,0.0,0.0,0.2944476306438446,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521827600896358,-1429.0299072265625,304.1459045410156,0.7175126075744629,0.1001493856310844,0.0905727818608284,293.0996398925781,297.1499938964844,293.1499938964844,0.0729401409626007,-1885.1527099609373,304.1445617675781,0.7709256410598755,0.1257535815238952,0.1194943711161613,293.1030578613281,297.1499938964844,293.1499938964844,0.070572480559349,-1359.1715087890625,304.1448669433594,0.7647194266319275,0.1227148622274398,0.08615193516016,293.0098876953125,297.1499938964844,293.1499938964844,0.1937946081161499,-4098.046875,304.1378479003906,0.9990000128746032,0.3043369650840759,0.2599013447761535,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639406442642212,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721855640411,1.0,1.0,0.971307635307312,1.0,-0.941470742225647,0.3917455971240997,0.5497251749038696,0.2080493569374084,0.0,0.0,0.332794040441513,26.14968490600586,25.0,-6.741170883178711,-7215.39501953125,89.23603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.1598259061574936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412369847297668,0.2412414401769638,-4.464187441044487e-06,0.0,0.0001622029813006,0.0,0.0,10.271692276000977,0.0,0.0,0.0,0.2944476306438446,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529674254357814,-1442.1397705078125,304.1459655761719,0.7210342884063721,0.1010892838239669,0.0914033055305481,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875957369804,-1905.126953125,304.1446533203125,0.7753271460533142,0.1271069645881652,0.1207599118351936,293.1026916503906,297.1499938964844,293.1499938964844,0.0715565383434295,-1372.923583984375,304.1449584960937,0.7689149379730225,0.1239771172404289,0.0870231762528419,293.0177307128906,297.1499938964844,293.1499938964844,0.1923315227031707,-4071.5244140625,304.1446838378906,0.998998761177063,0.3062788248062134,0.2580732703208923,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653648376464844,0.050000000745058,0.2283369600772857,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672299146652,1.0,1.0,0.9714441895484924,1.0,-0.942791223526001,0.3923294842243194,0.5504617691040039,0.20836241543293,0.0,0.0,0.3372560143470764,25.93720054626465,28.0,5.603630065917969,-7277.505859375,89.15304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.74609375,18000.0,0.0,0.0,0.1613689959049224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456764876842498,0.245680958032608,-4.474516117625171e-06,0.0,0.0001637690293136,0.0,0.0,10.503013610839844,0.0,0.0,0.0,0.2953692376613617,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529674254357814,-1442.1397705078125,304.1459655761719,0.7210342884063721,0.1010892838239669,0.0914033055305481,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875957369804,-1905.126953125,304.1446533203125,0.7753271460533142,0.1271069645881652,0.1207599118351936,293.1026916503906,297.1499938964844,293.1499938964844,0.0715565383434295,-1372.923583984375,304.1449584960937,0.7689149379730225,0.1239771172404289,0.0870231762528419,293.0177307128906,297.1499938964844,293.1499938964844,0.1923315227031707,-4071.5244140625,304.1446838378906,0.998998761177063,0.3062788248062134,0.2580732703208923,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653648376464844,0.050000000745058,0.2283369600772857,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672299146652,1.0,1.0,0.9714441895484924,1.0,-0.942791223526001,0.3923294842243194,0.5504617691040039,0.20836241543293,0.0,0.0,0.3372560143470764,25.93720054626465,28.0,5.603630065917969,-7277.505859375,89.15304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.74609375,18000.0,0.0,0.0,0.1613689959049224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456764876842498,0.245680958032608,-4.474516117625171e-06,0.0,0.0001637690293136,0.0,0.0,10.503013610839844,0.0,0.0,0.0,0.2953692376613617,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537019073963165,-1454.316650390625,304.1460876464844,0.7225573062896729,0.1020214855670929,0.0922479629516601,293.0989685058594,297.1499938964844,293.1499938964844,0.0749714821577072,-1923.7957763671875,304.144775390625,0.7774567008018494,0.1284519284963607,0.1220394447445869,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781155586242,-1385.73388671875,304.14508056640625,0.7708854675292969,0.1252306252717971,0.0879044234752655,293.019287109375,297.1499938964844,293.1499938964844,0.1928236931562423,-4079.58251953125,304.1453857421875,0.9990047216415404,0.3093174397945404,0.2587854564189911,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648105144500732,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997317224740982,1.0,1.0,0.9715807437896729,1.0,-0.947269856929779,0.3943128287792206,0.5529569983482361,0.2094558775424957,0.0,0.0,0.3390683233737945,26.07952880859375,31.0,6.188045024871826,-7319.25244140625,90.2610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.1629647314548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477965503931045,0.2478010356426239,-4.482207259570714e-06,0.0,0.0001653884974075,0.0,0.0,10.620341300964355,0.0,0.0,0.0,0.2958675920963287,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537019073963165,-1454.316650390625,304.1460876464844,0.7225573062896729,0.1020214855670929,0.0922479629516601,293.0989685058594,297.1499938964844,293.1499938964844,0.0749714821577072,-1923.7957763671875,304.144775390625,0.7774567008018494,0.1284519284963607,0.1220394447445869,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781155586242,-1385.73388671875,304.14508056640625,0.7708854675292969,0.1252306252717971,0.0879044234752655,293.019287109375,297.1499938964844,293.1499938964844,0.1928236931562423,-4079.58251953125,304.1453857421875,0.9990047216415404,0.3093174397945404,0.2587854564189911,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648105144500732,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997317224740982,1.0,1.0,0.9715807437896729,1.0,-0.947269856929779,0.3943128287792206,0.5529569983482361,0.2094558775424957,0.0,0.0,0.3390683233737945,26.07952880859375,31.0,6.188045024871826,-7319.25244140625,90.2610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.240234375,18000.0,0.0,0.0,0.1629647314548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477965503931045,0.2478010356426239,-4.482207259570714e-06,0.0,0.0001653884974075,0.0,0.0,10.620341300964355,0.0,0.0,0.0,0.2958675920963287,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541125014424324,-1461.24365234375,304.14605712890625,0.7222833633422852,0.1024849563837051,0.0926726087927818,293.0988464355469,297.1499938964844,293.1499938964844,0.0755132362246513,-1934.2208251953125,304.1447448730469,0.7773082852363586,0.1291211992502212,0.1226812675595283,293.1023254394531,297.1499938964844,293.1499938964844,0.0729879662394523,-1392.92724609375,304.1450500488281,0.770680844783783,0.1258544921875,0.0883466824889183,293.021484375,297.1499938964844,293.1499938964844,0.1943637728691101,-4106.05078125,304.1434020996094,0.9990000128746032,0.3105380833148956,0.2604627609252929,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5635018944740295,0.050000000745058,0.2283928096294403,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006602734327316,1.0,1.0,0.9716489911079408,1.0,-0.951140522956848,0.3960094451904297,0.5551310777664185,0.2104539275169372,0.0,0.0,0.3406839072704315,26.338008880615234,31.0,-0.8764597177505493,-7348.27197265625,91.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.513671875,18000.0,0.0,0.0,0.1637546867132187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489958107471466,0.2490002959966659,-4.484844339458505e-06,0.0,0.0001661901915213,0.0,0.0,10.68308162689209,0.0,0.0,0.0,0.2961272001266479,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545340999960899,-1468.3868408203125,304.14599609375,0.721473217010498,0.1029475554823875,0.0930998548865318,293.0987548828125,297.1499938964844,293.1499938964844,0.0760669335722923,-1944.9141845703125,304.1446838378906,0.7765300869941711,0.1297892481088638,0.1233253851532936,293.10223388671875,297.1499938964844,293.1499938964844,0.0735097751021385,-1400.3175048828125,304.14501953125,0.7698596119880676,0.126477375626564,0.0887908339500427,293.0253601074219,297.1499938964844,293.1499938964844,0.1965417265892028,-4143.4072265625,304.1406555175781,0.9990000128746032,0.3114092648029327,0.2628152370452881,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5616593956947327,0.050000000745058,0.2284491062164306,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018540352582931,1.0,1.0,0.9717149138450624,1.0,-0.9558500051498412,0.3980720937252044,0.5577778816223145,0.2116788178682327,0.0,0.0,0.3427470028400421,26.69774436950684,34.0,-5.535465240478516,-7387.35009765625,92.96930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.470703125,18000.0,0.0,0.0,0.1645544022321701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507224380970001,0.2507269084453583,-4.488314061745768e-06,0.0,0.0001670017954893,0.0,0.0,10.772904396057127,0.0,0.0,0.0,0.2964861989021301,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553856492042541,-1482.8597412109375,304.1459045410156,0.7184245586395264,0.1038655713200569,0.093959130346775,293.0986022949219,297.1499938964844,293.1499938964844,0.0771831050515174,-1966.529541015625,304.14459228515625,0.7733371257781982,0.131118819117546,0.1246186718344688,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618119835853,-1415.260986328125,304.1449279785156,0.7666168212890625,0.1277157366275787,0.0896826982498169,293.038818359375,297.1499938964844,293.1499938964844,0.2025122046470642,-4245.17626953125,304.1337890625,0.9990000128746032,0.3118518590927124,0.269243836402893,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565910339355469,0.050000000745058,0.228609412908554,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049464285373687,1.0,1.0,0.9718467593193054,1.0,-0.9674113988876344,0.4031373560428619,0.56427401304245,0.2147057652473449,0.0,0.0,0.3477803170681,27.70030403137207,25.0,-10.588849067687988,-7485.1884765625,96.96403503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.1662518978118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552033066749573,0.2552078068256378,-4.498166163102724e-06,0.0,0.0001687245385255,0.0,0.0,11.009241104125977,0.0,0.0,0.0,0.2974346578121185,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553856492042541,-1482.8597412109375,304.1459045410156,0.7184245586395264,0.1038655713200569,0.093959130346775,293.0986022949219,297.1499938964844,293.1499938964844,0.0771831050515174,-1966.529541015625,304.14459228515625,0.7733371257781982,0.131118819117546,0.1246186718344688,293.1020812988281,297.1499938964844,293.1499938964844,0.0745618119835853,-1415.260986328125,304.1449279785156,0.7666168212890625,0.1277157366275787,0.0896826982498169,293.038818359375,297.1499938964844,293.1499938964844,0.2025122046470642,-4245.17626953125,304.1337890625,0.9990000128746032,0.3118518590927124,0.269243836402893,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565910339355469,0.050000000745058,0.228609412908554,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049464285373687,1.0,1.0,0.9718467593193054,1.0,-0.9674113988876344,0.4031373560428619,0.56427401304245,0.2147057652473449,0.0,0.0,0.3477803170681,27.70030403137207,25.0,-10.588849067687988,-7485.1884765625,96.96403503417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.1662518978118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552033066749573,0.2552078068256378,-4.498166163102724e-06,0.0,0.0001687245385255,0.0,0.0,11.009241104125977,0.0,0.0,0.0,0.2974346578121185,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369024217128,-1495.53466796875,304.1460266113281,0.7229127883911133,0.1048009246587753,0.0947765931487083,293.0983581542969,297.1499938964844,293.1499938964844,0.0781922563910484,-1985.9625244140625,304.1447448730469,0.7788946628570557,0.1324666142463684,0.1258691251277923,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060315132141,-1428.5943603515625,304.1450500488281,0.7719482183456421,0.1289697438478469,0.0905412435531616,293.05035400390625,297.1499938964844,293.1499938964844,0.1998811960220337,-4198.31884765625,304.1440734863281,0.9990000128746032,0.3122950196266174,0.2660902142524719,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590822100639343,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.119140625,1.0,0.2037674933671951,1.0,1.0,0.9719786047935486,1.0,-0.967049241065979,0.402979165315628,0.5640701055526733,0.2145937532186508,0.0,0.0,0.3525177836418152,27.26858139038086,28.0,9.236859321594238,-7551.021484375,96.1784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.65625,18000.0,0.0,0.0,0.1681041270494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603632509708404,0.2603677809238434,-4.511345650826115e-06,0.0,0.000170604311279,0.0,0.0,11.28810214996338,0.0,0.0,0.0,0.2985547482967376,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369024217128,-1495.53466796875,304.1460266113281,0.7229127883911133,0.1048009246587753,0.0947765931487083,293.0983581542969,297.1499938964844,293.1499938964844,0.0781922563910484,-1985.9625244140625,304.1447448730469,0.7788946628570557,0.1324666142463684,0.1258691251277923,293.1018981933594,297.1499938964844,293.1499938964844,0.0755060315132141,-1428.5943603515625,304.1450500488281,0.7719482183456421,0.1289697438478469,0.0905412435531616,293.05035400390625,297.1499938964844,293.1499938964844,0.1998811960220337,-4198.31884765625,304.1440734863281,0.9990000128746032,0.3122950196266174,0.2660902142524719,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590822100639343,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.119140625,1.0,0.2037674933671951,1.0,1.0,0.9719786047935486,1.0,-0.967049241065979,0.402979165315628,0.5640701055526733,0.2145937532186508,0.0,0.0,0.3525177836418152,27.26858139038086,28.0,9.236859321594238,-7551.021484375,96.1784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.65625,18000.0,0.0,0.0,0.1681041270494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603632509708404,0.2603677809238434,-4.511345650826115e-06,0.0,0.000170604311279,0.0,0.0,11.28810214996338,0.0,0.0,0.0,0.2985547482967376,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111464381217,-1506.755126953125,304.1462097167969,0.7254921793937683,0.1057267189025878,0.0956092849373817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791068077087402,-2003.3934326171875,304.1449584960937,0.7822834849357605,0.1338044553995132,0.1271352618932724,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566941022872,-1440.4759521484375,304.145263671875,0.7751577496528625,0.1302127540111541,0.0914103090763092,293.0509338378906,297.1499938964844,293.1499938964844,0.1989379227161407,-4181.57861328125,304.1473083496094,0.9990000128746032,0.3147026896476745,0.2653155028820038,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5596928596496582,0.050000000745058,0.2285100519657135,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041924893856048,1.0,1.0,0.972161829471588,1.0,-0.9696544408798218,0.4041510224342346,0.5655034184455872,0.2151848822832107,0.0,0.0,0.3532887995243072,27.19664001464844,31.0,12.256180763244627,-7580.91943359375,96.59675598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.1699088513851165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618535459041595,0.2618580758571625,-4.519326012086822e-06,0.0,0.0001724358880892,0.0,0.0,11.379057884216309,0.0,0.0,0.0,0.2989588975906372,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111464381217,-1506.755126953125,304.1462097167969,0.7254921793937683,0.1057267189025878,0.0956092849373817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791068077087402,-2003.3934326171875,304.1449584960937,0.7822834849357605,0.1338044553995132,0.1271352618932724,293.1017761230469,297.1499938964844,293.1499938964844,0.0763566941022872,-1440.4759521484375,304.145263671875,0.7751577496528625,0.1302127540111541,0.0914103090763092,293.0509338378906,297.1499938964844,293.1499938964844,0.1989379227161407,-4181.57861328125,304.1473083496094,0.9990000128746032,0.3147026896476745,0.2653155028820038,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5596928596496582,0.050000000745058,0.2285100519657135,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041924893856048,1.0,1.0,0.972161829471588,1.0,-0.9696544408798218,0.4041510224342346,0.5655034184455872,0.2151848822832107,0.0,0.0,0.3532887995243072,27.19664001464844,31.0,12.256180763244627,-7580.91943359375,96.59675598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.1699088513851165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618535459041595,0.2618580758571625,-4.519326012086822e-06,0.0,0.0001724358880892,0.0,0.0,11.379057884216309,0.0,0.0,0.0,0.2989588975906372,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101019978523,-1520.404541015625,304.1461486816406,0.7252755761146545,0.1066484376788139,0.0964508950710296,293.0981140136719,297.1499938964844,293.1499938964844,0.0801654309034347,-2023.9788818359373,304.1448669433594,0.7823478579521179,0.1351357251405716,0.1284090876579284,293.1016845703125,297.1499938964844,293.1499938964844,0.0773494020104408,-1454.6429443359375,304.14520263671875,0.7751064300537109,0.1314512640237808,0.0922859162092208,293.05419921875,297.1499938964844,293.1499938964844,0.2014825791120529,-4225.07373046875,304.14385986328125,0.9990000128746032,0.316559374332428,0.2680789232254028,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575118660926819,0.050000000745058,0.2285793274641037,291.1311950683594,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058460116386413,1.0,1.0,0.9723449945449828,1.0,-0.9766431450843812,0.4072268307209015,0.5694162845611572,0.2169845998287201,0.0,0.0,0.3558920621871948,27.65548324584961,34.0,-1.5932879447937012,-7636.6435546875,98.8089828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.171557605266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691961765289,0.2638736963272095,-4.52359336122754e-06,0.0,0.0001741091691656,0.0,0.0,11.48701286315918,0.0,0.0,0.0,0.2994032502174377,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576101019978523,-1520.404541015625,304.1461486816406,0.7252755761146545,0.1066484376788139,0.0964508950710296,293.0981140136719,297.1499938964844,293.1499938964844,0.0801654309034347,-2023.9788818359373,304.1448669433594,0.7823478579521179,0.1351357251405716,0.1284090876579284,293.1016845703125,297.1499938964844,293.1499938964844,0.0773494020104408,-1454.6429443359375,304.14520263671875,0.7751064300537109,0.1314512640237808,0.0922859162092208,293.05419921875,297.1499938964844,293.1499938964844,0.2014825791120529,-4225.07373046875,304.14385986328125,0.9990000128746032,0.316559374332428,0.2680789232254028,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575118660926819,0.050000000745058,0.2285793274641037,291.1311950683594,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058460116386413,1.0,1.0,0.9723449945449828,1.0,-0.9766431450843812,0.4072268307209015,0.5694162845611572,0.2169845998287201,0.0,0.0,0.3558920621871948,27.65548324584961,34.0,-1.5932879447937012,-7636.6435546875,98.8089828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.171557605266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638691961765289,0.2638736963272095,-4.52359336122754e-06,0.0,0.0001741091691656,0.0,0.0,11.48701286315918,0.0,0.0,0.0,0.2994032502174377,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580219514667987,-1527.4744873046875,304.1460876464844,0.724373459815979,0.1071096733212471,0.0968774482607841,293.0980834960937,297.1499938964844,293.1499938964844,0.0807076022028923,-2034.558349609375,304.1448059082031,0.7814294695854187,0.1358009576797485,0.1290510892868042,293.1016540527344,297.1499938964844,293.1499938964844,0.0778591260313987,-1461.945068359375,304.1451416015625,0.7741501927375793,0.1320710033178329,0.0927281901240348,293.0582580566406,297.1499938964844,293.1499938964844,0.2036878913640976,-4262.63916015625,304.1409606933594,0.9990000128746032,0.3169813454151153,0.2704608738422394,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556277632713318,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070743441581726,1.0,1.0,0.9724366068840028,1.0,-0.98138827085495,0.4093131124973297,0.5720751285552979,0.2182216197252273,0.0,0.0,0.3576460182666778,28.042930603027344,34.0,-5.36275053024292,-7676.87451171875,100.45319366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.037109375,18000.0,0.0,0.0,0.1723601967096328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654736936092376,0.2654782235622406,-4.527115379460156e-06,0.0,0.0001749236835166,0.0,0.0,11.573527336120604,0.0,0.0,0.0,0.2997499108314514,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.05844047665596,-1534.6807861328125,304.14605712890625,0.7230080962181091,0.1075697243213653,0.097306802868843,293.0980529785156,297.1499938964844,293.1499938964844,0.0812572017312049,-2045.30517578125,304.1447448730469,0.7799636721611023,0.1364651173353195,0.1296958923339843,293.10162353515625,297.1499938964844,293.1499938964844,0.0783763080835342,-1469.3712158203125,304.14508056640625,0.7726585865020752,0.1326897144317627,0.0931727364659309,293.0641784667969,297.1499938964844,293.1499938964844,0.2064384818077087,-4309.3115234375,304.1376037597656,0.9990000128746032,0.3169755041599273,0.2734140455722809,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532903671264648,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085394710302353,1.0,1.0,0.9725281000137328,1.0,-0.9868482947349548,0.411714494228363,0.5751338005065918,0.2196507006883621,0.0,0.0,0.3597201108932495,28.52769088745117,25.0,-8.506219863891602,-7723.01318359375,102.4275360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.62109375,18000.0,0.0,0.0,0.1731703430414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673713266849518,0.2673758566379547,-4.531479589786613e-06,0.0,0.0001757458812789,0.0,0.0,11.676652908325195,0.0,0.0,0.0,0.3001663088798523,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591838024556636,-1547.3795166015625,304.1461486816406,0.7280672788619995,0.1085177809000015,0.0981285721063613,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546854615211,-2064.677734375,304.1448669433594,0.7863075733184814,0.1378206610679626,0.1309464573860168,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100222945213,-1482.685546875,304.1451721191406,0.7787856459617615,0.1339542418718338,0.0940328910946846,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198723077774,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175166249275207,0.269439548254013,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.556435763835907,0.050000000745058,0.228613868355751,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070256769657135,1.0,1.0,0.9727110862731934,1.0,-0.9854791164398192,0.411098837852478,0.5743802785873413,0.2193021327257156,0.0,0.0,0.3633028268814087,27.954551696777344,28.0,9.511616706848145,-7778.11328125,101.17292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.265625,18000.0,0.0,0.0,0.1748079508543014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715544700622558,0.2715590000152588,-4.542628175840946e-06,0.0,0.0001774078555172,0.0,0.0,11.909019470214844,0.0,0.0,0.0,0.3010990619659424,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591838024556636,-1547.3795166015625,304.1461486816406,0.7280672788619995,0.1085177809000015,0.0981285721063613,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546854615211,-2064.677734375,304.1448669433594,0.7863075733184814,0.1378206610679626,0.1309464573860168,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100222945213,-1482.685546875,304.1451721191406,0.7787856459617615,0.1339542418718338,0.0940328910946846,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198723077774,-4249.505859375,304.1479187011719,0.9990000128746032,0.3175166249275207,0.269439548254013,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.556435763835907,0.050000000745058,0.228613868355751,291.1252136230469,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070256769657135,1.0,1.0,0.9727110862731934,1.0,-0.9854791164398192,0.411098837852478,0.5743802785873413,0.2193021327257156,0.0,0.0,0.3633028268814087,27.954551696777344,28.0,9.511616706848145,-7778.11328125,101.17292785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.265625,18000.0,0.0,0.0,0.1748079508543014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715544700622558,0.2715590000152588,-4.542628175840946e-06,0.0,0.0001774078555172,0.0,0.0,11.909019470214844,0.0,0.0,0.0,0.3010990619659424,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598630085587501,-1558.8436279296875,304.1462707519531,0.7311867475509644,0.1094640269875526,0.0989742577075958,293.0976867675781,297.1499938964844,293.1499938964844,0.0831701084971427,-2082.280517578125,304.14501953125,0.7903563380241394,0.1391735225915908,0.132221058011055,293.10125732421875,297.1499938964844,293.1499938964844,0.0801643058657646,-1494.7418212890625,304.1453552246094,0.7826703190803528,0.1352167725563049,0.0949111059308052,293.0689392089844,297.1499938964844,293.1499938964844,0.2013998031616211,-4221.6025390625,304.1510009765625,0.9990000128746032,0.320126861333847,0.2679420709609985,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576197504997253,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071716636419296,1.0,1.0,0.9728940725326538,1.0,-0.9872305989265442,0.4118858277797699,0.5753448009490967,0.2197010666131973,0.0,0.0,0.3631224036216736,27.771249771118164,31.0,11.10091495513916,-7799.24853515625,101.2387924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1762906163930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720547914505005,0.2720593214035034,-4.548141077975743e-06,0.0,0.0001789125672075,0.0,0.0,11.947242736816406,0.0,0.0,0.0,0.3012878596782684,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598630085587501,-1558.8436279296875,304.1462707519531,0.7311867475509644,0.1094640269875526,0.0989742577075958,293.0976867675781,297.1499938964844,293.1499938964844,0.0831701084971427,-2082.280517578125,304.14501953125,0.7903563380241394,0.1391735225915908,0.132221058011055,293.10125732421875,297.1499938964844,293.1499938964844,0.0801643058657646,-1494.7418212890625,304.1453552246094,0.7826703190803528,0.1352167725563049,0.0949111059308052,293.0689392089844,297.1499938964844,293.1499938964844,0.2013998031616211,-4221.6025390625,304.1510009765625,0.9990000128746032,0.320126861333847,0.2679420709609985,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576197504997253,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071716636419296,1.0,1.0,0.9728940725326538,1.0,-0.9872305989265442,0.4118858277797699,0.5753448009490967,0.2197010666131973,0.0,0.0,0.3631224036216736,27.771249771118164,31.0,11.10091495513916,-7799.24853515625,101.2387924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1762906163930893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720547914505005,0.2720593214035034,-4.548141077975743e-06,0.0,0.0001789125672075,0.0,0.0,11.947242736816406,0.0,0.0,0.0,0.3012878596782684,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751069426536,-1572.9107666015625,304.14617919921875,0.7314485311508179,0.1104111596941948,0.099834606051445,293.0975646972656,297.1499938964844,293.1499938964844,0.0842403769493103,-2103.262451171875,304.1448974609375,0.79095458984375,0.1405251622200012,0.1335096508264541,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716020107269,-1509.2564697265625,304.1452331542969,0.7831633687019348,0.13648122549057,0.0958013609051704,293.0685119628906,297.1499938964844,293.1499938964844,0.2033499181270599,-4255.18115234375,304.1473083496094,0.9990000128746032,0.3222784996032715,0.2700610756874084,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5559438467025757,0.050000000745058,0.2286297678947448,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085883915424347,1.0,1.0,0.973056435585022,1.0,-0.9934855699539183,0.414636492729187,0.5788490772247314,0.2213404178619384,0.0,0.0,0.3649424016475677,28.14208984375,34.0,-2.8677494525909424,-7848.91943359375,103.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1775461137294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732990980148315,0.2733036577701568,-4.550211542664329e-06,0.0,0.0001801867329049,0.0,0.0,12.013752937316896,0.0,0.0,0.0,0.3015626072883606,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606751069426536,-1572.9107666015625,304.14617919921875,0.7314485311508179,0.1104111596941948,0.099834606051445,293.0975646972656,297.1499938964844,293.1499938964844,0.0842403769493103,-2103.262451171875,304.1448974609375,0.79095458984375,0.1405251622200012,0.1335096508264541,293.1011047363281,297.1499938964844,293.1499938964844,0.0811716020107269,-1509.2564697265625,304.1452331542969,0.7831633687019348,0.13648122549057,0.0958013609051704,293.0685119628906,297.1499938964844,293.1499938964844,0.2033499181270599,-4255.18115234375,304.1473083496094,0.9990000128746032,0.3222784996032715,0.2700610756874084,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5559438467025757,0.050000000745058,0.2286297678947448,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.1368713378906,1.0,0.2085883915424347,1.0,1.0,0.973056435585022,1.0,-0.9934855699539183,0.414636492729187,0.5788490772247314,0.2213404178619384,0.0,0.0,0.3649424016475677,28.14208984375,34.0,-2.8677494525909424,-7848.91943359375,103.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1775461137294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732990980148315,0.2733036577701568,-4.550211542664329e-06,0.0,0.0001801867329049,0.0,0.0,12.013752937316896,0.0,0.0,0.0,0.3015626072883606,4.0,0.0,1.0
