time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225620567798,-1587.6820068359375,304.1460266113281,0.729604184627533,0.111361913383007,0.1007134318351745,293.0974426269531,297.1499938964844,293.1499938964844,0.0853491351008415,-2125.07861328125,304.1447448730469,0.78899747133255,0.1418793648481369,0.1348160207271576,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188332676887,-1524.41064453125,304.14508056640625,0.7811467051506042,0.1377509832382202,0.0967070236802101,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866792678833,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230669796466827,0.2748335301876068,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674156188965,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110764682292938,1.0,1.0,0.97321879863739,1.0,-1.0030734539031982,0.4188530743122101,0.5842204093933105,0.2238795608282089,0.0,0.0,0.368094801902771,28.94013023376465,37.0,-9.950567245483398,-7930.0361328125,106.65249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.56640625,18000.0,0.0,0.0,0.1787297427654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761650681495666,0.2761696279048919,-4.556440671876771e-06,0.0,0.0001813879644032,0.0,0.0,12.17112636566162,0.0,0.0,0.0,0.3021944761276245,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225620567798,-1587.6820068359375,304.1460266113281,0.729604184627533,0.111361913383007,0.1007134318351745,293.0974426269531,297.1499938964844,293.1499938964844,0.0853491351008415,-2125.07861328125,304.1447448730469,0.78899747133255,0.1418793648481369,0.1348160207271576,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188332676887,-1524.41064453125,304.14508056640625,0.7811467051506042,0.1377509832382202,0.0967070236802101,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866792678833,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230669796466827,0.2748335301876068,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674156188965,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110764682292938,1.0,1.0,0.97321879863739,1.0,-1.0030734539031982,0.4188530743122101,0.5842204093933105,0.2238795608282089,0.0,0.0,0.368094801902771,28.94013023376465,37.0,-9.950567245483398,-7930.0361328125,106.65249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.56640625,18000.0,0.0,0.0,0.1787297427654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761650681495666,0.2761696279048919,-4.556440671876771e-06,0.0,0.0001813879644032,0.0,0.0,12.17112636566162,0.0,0.0,0.0,0.3021944761276245,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619567893445491,-1595.28466796875,304.1459655761719,0.7280226349830627,0.1118354648351669,0.1011570990085601,293.0973815917969,297.1499938964844,293.1499938964844,0.0859162509441375,-2136.264404296875,304.1446838378906,0.7872231602668762,0.1425553560256958,0.1354740411043167,293.10089111328125,297.1499938964844,293.1499938964844,0.0827549770474433,-1532.1915283203125,304.1449890136719,0.7793577909469604,0.1383846849203109,0.097163625061512,293.0810852050781,297.1499938964844,293.1499938964844,0.2108021378517151,-4381.7578125,304.136962890625,0.9990000128746032,0.3228034377098083,0.2780440747737884,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5496360063552856,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126645594835281,1.0,1.0,0.9732999205589294,1.0,-1.008901834487915,0.4214189052581787,0.5874828696250916,0.2254280596971511,0.0,0.0,0.3702693283557892,29.483623504638672,37.0,-12.38253688812256,-7980.33642578125,108.8761978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.02734375,18000.0,0.0,0.0,0.1793439984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781826853752136,0.2781872451305389,-4.561103651212761e-06,0.0,0.0001820113684516,0.0,0.0,12.283105850219728,0.0,0.0,0.0,0.3026473820209503,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623930022120475,-1602.938232421875,304.1459045410156,0.7260734438896179,0.1123057901859283,0.1016015410423278,293.09735107421875,297.1499938964844,293.1499938964844,0.0864868015050888,-2147.526611328125,304.1446228027344,0.7850126028060913,0.1432290822267532,0.1361335963010788,293.1008605957031,297.1499938964844,293.1499938964844,0.083294041454792,-1540.0230712890625,304.1449279785156,0.7771419286727905,0.1390154510736465,0.0976210609078407,293.0892944335937,297.1499938964844,293.1499938964844,0.2142732143402099,-4440.16943359375,304.1330261230469,0.9990000128746032,0.3220639526844024,0.2817212641239166,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144516557455063,1.0,1.0,0.9734247326850892,1.0,-1.0153119564056396,0.4242423772811889,0.5910695195198059,0.2271319031715393,0.0,0.0,0.3728320300579071,30.115083694458008,25.0,-13.747910499572754,-8036.9462890625,111.4060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1328125,18000.0,0.0,0.0,0.179999366402626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806383371353149,0.2806429266929626,-4.566980351228267e-06,0.0,0.000182676478289,0.0,0.0,12.420475006103516,0.0,0.0,0.0,0.3032034933567047,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.063122883439064,-1615.5802001953125,304.14605712890625,0.7321497797966003,0.1132784336805343,0.1024352684617042,293.0971374511719,297.1499938964844,293.1499938964844,0.0874723345041275,-2166.75341796875,304.144775390625,0.7926082611083984,0.1446084678173065,0.137395828962326,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176377773284,-1553.2823486328125,304.14508056640625,0.7845301032066345,0.1403075158596038,0.0984927043318748,293.099365234375,297.1499938964844,293.1499938964844,0.2096728533506393,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215137422084808,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258830666542,1.0,1.0,0.9736742973327636,1.0,-1.012342095375061,0.4228705167770386,0.5894715785980225,0.2264691740274429,0.0,0.0,0.3768665492534637,29.29432678222656,25.0,12.67986011505127,-8095.37109375,109.31988525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.109375,18000.0,0.0,0.0,0.1814247518777847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986390590668,0.2858032286167145,-4.581862867780728e-06,0.0,0.00018412306963,0.0,0.0,12.717758178710938,0.0,0.0,0.0,0.3043992221355438,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.063122883439064,-1615.5802001953125,304.14605712890625,0.7321497797966003,0.1132784336805343,0.1024352684617042,293.0971374511719,297.1499938964844,293.1499938964844,0.0874723345041275,-2166.75341796875,304.144775390625,0.7926082611083984,0.1446084678173065,0.137395828962326,293.1006164550781,297.1499938964844,293.1499938964844,0.0842176377773284,-1553.2823486328125,304.14508056640625,0.7845301032066345,0.1403075158596038,0.0984927043318748,293.099365234375,297.1499938964844,293.1499938964844,0.2096728533506393,-4360.1181640625,304.14697265625,0.9990000128746032,0.3215137422084808,0.2764192819595337,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509151816368103,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.212258830666542,1.0,1.0,0.9736742973327636,1.0,-1.012342095375061,0.4228705167770386,0.5894715785980225,0.2264691740274429,0.0,0.0,0.3768665492534637,29.29432678222656,25.0,12.67986011505127,-8095.37109375,109.31988525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.109375,18000.0,0.0,0.0,0.1814247518777847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986390590668,0.2858032286167145,-4.581862867780728e-06,0.0,0.00018412306963,0.0,0.0,12.717758178710938,0.0,0.0,0.0,0.3043992221355438,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407377362251,-1626.0474853515625,304.1463317871094,0.7387215495109558,0.1142563968896865,0.1032843142747879,293.0968933105469,297.1499938964844,293.1499938964844,0.0883193388581276,-2182.975341796875,304.1451110839844,0.800775408744812,0.1459917724132537,0.1386728584766388,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062742829322,-1564.3890380859375,304.1454162597656,0.7925164103507996,0.1416038423776626,0.0993750244379043,293.0906066894531,297.1499938964844,293.1499938964844,0.2040565758943557,-4264.07421875,304.1570739746094,0.9990000128746032,0.3245483934879303,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079757213592,1.0,1.0,0.973923921585083,1.0,-1.0088046789169312,0.4212788939476013,0.5875257849693298,0.2255785763263702,0.0,0.0,0.3756102919578552,28.424022674560547,28.0,20.959203720092773,-8087.42333984375,107.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856347560882568,0.2856393456459045,-4.587692274071742e-06,0.0,0.0001854464935604,0.0,0.0,12.724586486816406,0.0,0.0,0.0,0.3044680953025818,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407377362251,-1626.0474853515625,304.1463317871094,0.7387215495109558,0.1142563968896865,0.1032843142747879,293.0968933105469,297.1499938964844,293.1499938964844,0.0883193388581276,-2182.975341796875,304.1451110839844,0.800775408744812,0.1459917724132537,0.1386728584766388,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062742829322,-1564.3890380859375,304.1454162597656,0.7925164103507996,0.1416038423776626,0.0993750244379043,293.0906066894531,297.1499938964844,293.1499938964844,0.2040565758943557,-4264.07421875,304.1570739746094,0.9990000128746032,0.3245483934879303,0.2706205248832702,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006265640259,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079757213592,1.0,1.0,0.973923921585083,1.0,-1.0088046789169312,0.4212788939476013,0.5875257849693298,0.2255785763263702,0.0,0.0,0.3756102919578552,28.424022674560547,28.0,20.959203720092773,-8087.42333984375,107.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.998046875,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856347560882568,0.2856393456459045,-4.587692274071742e-06,0.0,0.0001854464935604,0.0,0.0,12.724586486816406,0.0,0.0,0.0,0.3044680953025818,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645037367939949,-1639.37939453125,304.1462707519531,0.7421379685401917,0.1152401268482208,0.1041562631726265,293.0967102050781,297.1499938964844,293.1499938964844,0.0893359780311584,-2202.88525390625,304.14501953125,0.8050879240036011,0.1473773568868637,0.1399714946746826,293.10015869140625,297.1499938964844,293.1499938964844,0.0859627127647399,-1578.1888427734375,304.14532470703125,0.796714723110199,0.14290751516819,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2022964358329773,-4234.763671875,304.1574401855469,0.9990000128746032,0.3287060856819153,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5569233894348145,0.050000000745058,0.2285973280668258,291.14971923828125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105386108160019,1.0,1.0,0.9740892052650452,1.0,-1.0102746486663818,0.4218908846378326,0.5883837938308716,0.2260433137416839,0.0,0.0,0.3752446174621582,28.197206497192383,31.0,5.657209396362305,-8095.716796875,106.97184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1837110817432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848468720912933,0.284851461648941,-4.585561327985488e-06,0.0,0.000186443387065,0.0,0.0,12.679335594177246,0.0,0.0,0.0,0.3042997121810913,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645037367939949,-1639.37939453125,304.1462707519531,0.7421379685401917,0.1152401268482208,0.1041562631726265,293.0967102050781,297.1499938964844,293.1499938964844,0.0893359780311584,-2202.88525390625,304.14501953125,0.8050879240036011,0.1473773568868637,0.1399714946746826,293.10015869140625,297.1499938964844,293.1499938964844,0.0859627127647399,-1578.1888427734375,304.14532470703125,0.796714723110199,0.14290751516819,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2022964358329773,-4234.763671875,304.1574401855469,0.9990000128746032,0.3287060856819153,0.2688221335411072,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5569233894348145,0.050000000745058,0.2285973280668258,291.14971923828125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105386108160019,1.0,1.0,0.9740892052650452,1.0,-1.0102746486663818,0.4218908846378326,0.5883837938308716,0.2260433137416839,0.0,0.0,0.3752446174621582,28.197206497192383,31.0,5.657209396362305,-8095.716796875,106.97184753417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1837110817432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848468720912933,0.284851461648941,-4.585561327985488e-06,0.0,0.000186443387065,0.0,0.0,12.679335594177246,0.0,0.0,0.0,0.3042997121810913,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495639562606,-1654.337646484375,304.1461181640625,0.7428143620491028,0.1162406429648399,0.1050592735409736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904453843832016,-2224.7744140625,304.14483642578125,0.8061076402664185,0.1487760245800018,0.1412988752126693,293.099853515625,297.1499938964844,293.1499938964844,0.0870145261287689,-1593.4931640625,304.1451416015625,0.7976647019386292,0.1442312449216842,0.1012029126286506,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575542926788,-4260.56103515625,304.1524353027344,0.9990000128746032,0.3322050273418426,0.2704406082630157,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117835283279419,1.0,1.0,0.9742544889450072,1.0,-1.0160555839538574,0.4244009852409363,0.5916545987129211,0.2276683002710342,0.0,0.0,0.3763726353645324,28.49853134155273,34.0,-6.644918441772461,-8139.97607421875,108.78009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1844813078641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608165264129,0.2855654060840606,-4.58589602203574e-06,0.0,0.0001872250722954,0.0,0.0,12.716206550598145,0.0,0.0,0.0,0.3044434487819671,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653495639562606,-1654.337646484375,304.1461181640625,0.7428143620491028,0.1162406429648399,0.1050592735409736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904453843832016,-2224.7744140625,304.14483642578125,0.8061076402664185,0.1487760245800018,0.1412988752126693,293.099853515625,297.1499938964844,293.1499938964844,0.0870145261287689,-1593.4931640625,304.1451416015625,0.7976647019386292,0.1442312449216842,0.1012029126286506,293.0694274902344,297.1499938964844,293.1499938964844,0.2037575542926788,-4260.56103515625,304.1524353027344,0.9990000128746032,0.3322050273418426,0.2704406082630157,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117835283279419,1.0,1.0,0.9742544889450072,1.0,-1.0160555839538574,0.4244009852409363,0.5916545987129211,0.2276683002710342,0.0,0.0,0.3763726353645324,28.49853134155273,34.0,-6.644918441772461,-8139.97607421875,108.78009033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1844813078641891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855608165264129,0.2855654060840606,-4.58589602203574e-06,0.0,0.0001872250722954,0.0,0.0,12.716206550598145,0.0,0.0,0.0,0.3044434487819671,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657943561673164,-1662.24951171875,304.14599609375,0.7422873377799988,0.116745613515377,0.1055214256048202,293.0963439941406,297.1499938964844,293.1499938964844,0.091025024652481,-2236.24267578125,304.14471435546875,0.8055887222290039,0.1494798511266708,0.1419731825590133,293.0997009277344,297.1499938964844,293.1499938964844,0.0875661447644233,-1601.5467529296875,304.14501953125,0.7971203327178955,0.1448993235826492,0.1016757041215896,293.0683898925781,297.1499938964844,293.1499938964844,0.2054985016584396,-4290.55078125,304.1488342285156,0.9990000128746032,0.3334305584430694,0.272314190864563,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597604751587,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128316909074783,1.0,1.0,0.9743371605873108,1.0,-1.0202940702438354,0.4262523651123047,0.5940417647361755,0.2288407534360885,0.0,0.0,0.3776135742664337,28.817777633666992,34.0,-10.981951713562012,-8174.76611328125,110.28761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.888671875,18000.0,0.0,0.0,0.1848412901163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865992784500122,0.2866038680076599,-4.587766852637287e-06,0.0,0.0001875904126791,0.0,0.0,12.773494720458984,0.0,0.0,0.0,0.3046724200248718,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662478655576706,-1670.3380126953125,304.1459045410156,0.7412628531455994,0.1172515153884887,0.1059886068105697,293.09619140625,297.1499938964844,293.1499938964844,0.0916153118014335,-2247.930419921875,304.1446228027344,0.8044743537902832,0.1501851975917816,0.1426530629396438,293.0995178222656,297.1499938964844,293.1499938964844,0.0881285145878791,-1609.7669677734375,304.1448974609375,0.7959879636764526,0.1455692946910858,0.1021530851721763,293.0696105957031,297.1499938964844,293.1499938964844,0.2078194171190261,-4330.22265625,304.14483642578125,0.9990000128746032,0.3342256844043731,0.2747949957847595,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521972179412842,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141277939081192,1.0,1.0,0.9744455814361572,1.0,-1.025300145149231,0.4284440577030182,0.5968561768531799,0.2302165925502777,0.0,0.0,0.3793173730373382,29.23860740661621,37.0,-13.965510368347168,-8217.5263671875,112.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.275390625,18000.0,0.0,0.0,0.1852165162563324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881404757499695,0.2881450653076172,-4.591013748722617e-06,0.0,0.0001879712071968,0.0,0.0,12.859935760498049,0.0,0.0,0.0,0.3050198256969452,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649575233459,-1686.7418212890625,304.145751953125,0.7379351258277893,0.1182586178183555,0.1069309115409851,293.0959777832031,297.1499938964844,293.1499938964844,0.0928116589784622,-2271.616943359375,304.1444091796875,0.800703227519989,0.1515945345163345,0.1440237760543823,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679169774055,-1626.43115234375,304.14471435546875,0.7921976447105408,0.146906778216362,0.1031157746911048,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840126037597,-4434.57177734375,304.1362609863281,0.9990000128746032,0.334368497133255,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.21738101541996,1.0,1.0,0.9746624827384948,1.0,-1.037301778793335,0.4337168633937835,0.603584885597229,0.2334942668676376,0.0,0.0,0.3840266168117523,30.36367416381836,40.0,-16.519166946411133,-8324.1279296875,116.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.734375,18000.0,0.0,0.0,0.186108186841011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927161753177643,0.292720764875412,-4.601964974426664e-06,0.0,0.0001888761471491,0.0,0.0,13.121471405029297,0.0,0.0,0.0,0.3060775995254516,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649575233459,-1686.7418212890625,304.145751953125,0.7379351258277893,0.1182586178183555,0.1069309115409851,293.0959777832031,297.1499938964844,293.1499938964844,0.0928116589784622,-2271.616943359375,304.1444091796875,0.800703227519989,0.1515945345163345,0.1440237760543823,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679169774055,-1626.43115234375,304.14471435546875,0.7921976447105408,0.146906778216362,0.1031157746911048,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840126037597,-4434.57177734375,304.1362609863281,0.9990000128746032,0.334368497133255,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.21738101541996,1.0,1.0,0.9746624827384948,1.0,-1.037301778793335,0.4337168633937835,0.603584885597229,0.2334942668676376,0.0,0.0,0.3840266168117523,30.36367416381836,40.0,-16.519166946411133,-8324.1279296875,116.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.734375,18000.0,0.0,0.0,0.186108186841011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927161753177643,0.292720764875412,-4.601964974426664e-06,0.0,0.0001888761471491,0.0,0.0,13.121471405029297,0.0,0.0,0.0,0.3060775995254516,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680765733122825,-1703.093505859375,304.1456604003906,0.7332937121391296,0.1192482933402061,0.1078720241785049,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103679895401,-2295.322998046875,304.144287109375,0.795322835445404,0.1529923379421234,0.1453984230756759,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060825705528,-1643.072021484375,304.1445617675781,0.7868208885192871,0.1482283324003219,0.104078896343708,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908816576004,-4566.861328125,304.127685546875,0.9990000128746032,0.3324310779571533,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077880859375,1.0,0.2213802933692932,1.0,1.0,0.9748793840408324,1.0,-1.051513671875,0.439988225698471,0.6115254163742065,0.2373498231172561,0.0,0.0,0.3902882039546966,31.82759094238281,28.0,-16.264591217041016,-8453.8935546875,122.90499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.431640625,18000.0,0.0,0.0,0.1873298287391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991619110107422,0.2991665303707123,-4.6189070417312905e-06,0.0,0.0001901159557746,0.0,0.0,13.49781322479248,0.0,0.0,0.0,0.3076082170009613,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680765733122825,-1703.093505859375,304.1456604003906,0.7332937121391296,0.1192482933402061,0.1078720241785049,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103679895401,-2295.322998046875,304.144287109375,0.795322835445404,0.1529923379421234,0.1453984230756759,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060825705528,-1643.072021484375,304.1445617675781,0.7868208885192871,0.1482283324003219,0.104078896343708,293.0975341796875,297.1499938964844,293.1499938964844,0.2218908816576004,-4566.861328125,304.127685546875,0.9990000128746032,0.3324310779571533,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077880859375,1.0,0.2213802933692932,1.0,1.0,0.9748793840408324,1.0,-1.051513671875,0.439988225698471,0.6115254163742065,0.2373498231172561,0.0,0.0,0.3902882039546966,31.82759094238281,28.0,-16.264591217041016,-8453.8935546875,122.90499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.431640625,18000.0,0.0,0.0,0.1873298287391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991619110107422,0.2991665303707123,-4.6189070417312905e-06,0.0,0.0001901159557746,0.0,0.0,13.49781322479248,0.0,0.0,0.0,0.3076082170009613,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688247680664062,-1716.3382568359375,304.1458740234375,0.7383338809013367,0.1202587261795997,0.1087473407387733,293.0955810546875,297.1499938964844,293.1499938964844,0.095030665397644,-2315.215087890625,304.1445007324219,0.8016249537467957,0.1544132232666015,0.1467075943946838,293.09881591796875,297.1499938964844,293.1499938964844,0.091365285217762,-1656.9029541015625,304.1448059082031,0.7929887771606445,0.1495682746171951,0.1049901023507118,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705585241317,-4506.62451171875,304.1414489746094,0.9990000128746032,0.3307546079158783,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1145935058594,1.0,0.2197189033031463,1.0,1.0,0.9752169251441956,1.0,-1.050249099731445,0.4393145740032196,0.6109344959259033,0.2372635751962661,0.0,0.0,0.3956907391548157,31.195497512817383,25.0,12.289008140563965,-8528.6396484375,121.46837615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59765625,18000.0,0.0,0.0,0.1889316737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062632381916046,0.3062678873538971,-4.640967290470144e-06,0.0,0.0001917416229844,0.0,0.0,13.927289009094238,0.0,0.0,0.0,0.3093446791172027,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688247680664062,-1716.3382568359375,304.1458740234375,0.7383338809013367,0.1202587261795997,0.1087473407387733,293.0955810546875,297.1499938964844,293.1499938964844,0.095030665397644,-2315.215087890625,304.1445007324219,0.8016249537467957,0.1544132232666015,0.1467075943946838,293.09881591796875,297.1499938964844,293.1499938964844,0.091365285217762,-1656.9029541015625,304.1448059082031,0.7929887771606445,0.1495682746171951,0.1049901023507118,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705585241317,-4506.62451171875,304.1414489746094,0.9990000128746032,0.3307546079158783,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1145935058594,1.0,0.2197189033031463,1.0,1.0,0.9752169251441956,1.0,-1.050249099731445,0.4393145740032196,0.6109344959259033,0.2372635751962661,0.0,0.0,0.3956907391548157,31.195497512817383,25.0,12.289008140563965,-8528.6396484375,121.46837615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59765625,18000.0,0.0,0.0,0.1889316737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062632381916046,0.3062678873538971,-4.640967290470144e-06,0.0,0.0001917416229844,0.0,0.0,13.927289009094238,0.0,0.0,0.0,0.3093446791172027,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694252327084541,-1726.68603515625,304.146240234375,0.7463168501853943,0.1212751492857933,0.1096190959215164,293.0953674316406,297.1499938964844,293.1499938964844,0.0958704128861427,-2331.205322265625,304.1449279785156,0.8111767172813416,0.1558389216661453,0.1480120718479156,293.0986022949219,297.1499938964844,293.1499938964844,0.0921473652124404,-1667.9110107421875,304.1452331542969,0.8025338053703308,0.1509111374616623,0.1058960109949112,293.1053161621094,297.1499938964844,293.1499938964844,0.2113637328147888,-4385.421875,304.156005859375,0.9990000128746032,0.3330632746219635,0.2781928479671478,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.139892578125,1.0,0.2172720283269882,1.0,1.0,0.9755544662475586,1.0,-1.0447776317596436,0.436791181564331,0.6079865097999573,0.2360079288482666,0.0,0.0,0.3954353332519531,30.00978279113769,28.0,25.67230033874512,-8518.630859375,118.04869842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1905703842639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074676096439361,0.3074722588062286,-4.652206825994654e-06,0.0,0.0001934047177201,0.0,0.0,14.02163791656494,0.0,0.0,0.0,0.3097673058509826,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694252327084541,-1726.68603515625,304.146240234375,0.7463168501853943,0.1212751492857933,0.1096190959215164,293.0953674316406,297.1499938964844,293.1499938964844,0.0958704128861427,-2331.205322265625,304.1449279785156,0.8111767172813416,0.1558389216661453,0.1480120718479156,293.0986022949219,297.1499938964844,293.1499938964844,0.0921473652124404,-1667.9110107421875,304.1452331542969,0.8025338053703308,0.1509111374616623,0.1058960109949112,293.1053161621094,297.1499938964844,293.1499938964844,0.2113637328147888,-4385.421875,304.156005859375,0.9990000128746032,0.3330632746219635,0.2781928479671478,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1378479003906,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.139892578125,1.0,0.2172720283269882,1.0,1.0,0.9755544662475586,1.0,-1.0447776317596436,0.436791181564331,0.6079865097999573,0.2360079288482666,0.0,0.0,0.3954353332519531,30.00978279113769,28.0,25.67230033874512,-8518.630859375,118.04869842529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1905703842639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074676096439361,0.3074722588062286,-4.652206825994654e-06,0.0,0.0001934047177201,0.0,0.0,14.02163791656494,0.0,0.0,0.0,0.3097673058509826,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697695165872573,-1732.7481689453125,304.14630126953125,0.7492377758026123,0.1217819154262542,0.1100626438856124,293.09527587890625,297.1499938964844,293.1499938964844,0.0963435173034668,-2340.34814453125,304.1449890136719,0.8145074844360352,0.1565494984388351,0.1486717909574508,293.0984802246094,297.1499938964844,293.1499938964844,0.0925899669528007,-1674.242431640625,304.1452941894531,0.8059870004653931,0.1515810638666153,0.1063546538352966,293.0972900390625,297.1499938964844,293.1499938964844,0.2091179192066192,-4347.5322265625,304.158935546875,0.9990000128746032,0.335206538438797,0.2758812308311462,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5513387322425842,0.050000000745058,0.2287826538085937,291.1451416015625,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463623046875,1.0,0.2167332619428634,1.0,1.0,0.9757232666015624,1.0,-1.0437997579574585,0.4363182783126831,0.6074814796447754,0.2358279675245285,0.0,0.0,0.3950106799602508,29.66079330444336,28.0,20.86860466003418,-8511.7783203125,117.19774627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065490722656,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1912885457277298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070748150348663,0.3070794641971588,-4.652535153581994e-06,0.0,0.0001941335503943,0.0,0.0,14.001944541931152,0.0,0.0,0.0,0.3097036778926849,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701464042067527,-1739.4666748046875,304.1462707519531,0.7512245178222656,0.1222894638776779,0.1105114445090293,293.0951843261719,297.1499938964844,293.1499938964844,0.0968562811613082,-2350.33935546875,304.1449584960937,0.8167551755905151,0.1572601348161697,0.1493363976478576,293.098388671875,297.1499938964844,293.1499938964844,0.0930715128779411,-1681.1939697265625,304.145263671875,0.8083080053329468,0.1522523462772369,0.1068176254630088,293.0890808105469,297.1499938964844,293.1499938964844,0.2079581171274185,-4328.23876953125,304.1593933105469,0.9990000128746032,0.3374841511249542,0.2747038602828979,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686839103699,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741473436355,1.0,1.0,0.9758105278015136,1.0,-1.0442396402359009,0.436474472284317,0.6077651381492615,0.2360356003046035,0.0,0.0,0.3948108851909637,29.499042510986328,31.0,12.30847454071045,-8512.326171875,117.01426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1919329017400741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066961765289306,0.3067008256912231,-4.651735252991784e-06,0.0,0.0001947874989127,0.0,0.0,13.97986888885498,0.0,0.0,0.0,0.3096230030059814,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739997982978,-1754.383056640625,304.1461486816406,0.7530355453491211,0.1233137622475624,0.1114295944571495,293.094970703125,297.1499938964844,293.1499938964844,0.0979707166552543,-2372.1875,304.144775390625,0.8188695907592773,0.1586885750293731,0.150685116648674,293.0981750488281,297.1499938964844,293.1499938964844,0.0941233038902282,-1696.4869384765625,304.14508056640625,0.8104475736618042,0.1536065638065338,0.1077610328793525,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058174371719,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416629433631897,0.2749285995960235,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884345054626,1.0,1.0,0.9759851694107056,1.0,-1.0483683347702026,0.4382347762584686,0.6101334691047668,0.2373050302267074,0.0,0.0,0.3956301510334015,29.59151840209961,34.0,-2.362006425857544,-8543.099609375,118.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,306.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1930509060621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123957633972,0.3071170449256897,-4.651474682759726e-06,0.0,0.000195922126295,0.0,0.0,14.000965118408203,0.0,0.0,0.0,0.3097086250782013,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709739997982978,-1754.383056640625,304.1461486816406,0.7530355453491211,0.1233137622475624,0.1114295944571495,293.094970703125,297.1499938964844,293.1499938964844,0.0979707166552543,-2372.1875,304.144775390625,0.8188695907592773,0.1586885750293731,0.150685116648674,293.0981750488281,297.1499938964844,293.1499938964844,0.0941233038902282,-1696.4869384765625,304.14508056640625,0.8104475736618042,0.1536065638065338,0.1077610328793525,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058174371719,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416629433631897,0.2749285995960235,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884345054626,1.0,1.0,0.9759851694107056,1.0,-1.0483683347702026,0.4382347762584686,0.6101334691047668,0.2373050302267074,0.0,0.0,0.3956301510334015,29.59151840209961,34.0,-2.362006425857544,-8543.099609375,118.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307189941406,306.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.24609375,18000.0,0.0,0.0,0.1930509060621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071123957633972,0.3071170449256897,-4.651474682759726e-06,0.0,0.000195922126295,0.0,0.0,14.000965118408203,0.0,0.0,0.0,0.3097086250782013,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718582272529602,-1770.4385986328125,304.1459655761719,0.7523475885391235,0.1243472620844841,0.1123733296990394,293.0947570800781,297.1499938964844,293.1499938964844,0.0991547331213951,-2395.4423828125,304.1445617675781,0.8183069229125977,0.1601263880729675,0.1520599871873855,293.097900390625,297.1499938964844,293.1499938964844,0.0952451005578041,-1712.8475341796875,304.1448669433594,0.809823751449585,0.1549741625785827,0.1087270751595497,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372334718704,-4382.28076171875,304.14898681640625,0.9990000128746032,0.3445436954498291,0.2780916094779968,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820591688156,1.0,1.0,0.9761597514152528,1.0,-1.0562093257904053,0.4416552782058716,0.6145540475845337,0.2395440489053726,0.0,0.0,0.3980603218078613,30.162635803222656,37.0,-11.187704086303713,-8609.720703125,121.0546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.1940743029117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309330016374588,0.3093346953392029,-4.656083547160961e-06,0.0,0.0001969607401406,0.0,0.0,14.130348205566406,0.0,0.0,0.0,0.3102292120456695,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718582272529602,-1770.4385986328125,304.1459655761719,0.7523475885391235,0.1243472620844841,0.1123733296990394,293.0947570800781,297.1499938964844,293.1499938964844,0.0991547331213951,-2395.4423828125,304.1445617675781,0.8183069229125977,0.1601263880729675,0.1520599871873855,293.097900390625,297.1499938964844,293.1499938964844,0.0952451005578041,-1712.8475341796875,304.1448669433594,0.809823751449585,0.1549741625785827,0.1087270751595497,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372334718704,-4382.28076171875,304.14898681640625,0.9990000128746032,0.3445436954498291,0.2780916094779968,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820591688156,1.0,1.0,0.9761597514152528,1.0,-1.0562093257904053,0.4416552782058716,0.6145540475845337,0.2395440489053726,0.0,0.0,0.3980603218078613,30.162635803222656,37.0,-11.187704086303713,-8609.720703125,121.0546417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.1940743029117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309330016374588,0.3093346953392029,-4.656083547160961e-06,0.0,0.0001969607401406,0.0,0.0,14.130348205566406,0.0,0.0,0.0,0.3102292120456695,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.072770245373249,-1787.072998046875,304.1457824707031,0.749641478061676,0.1253790259361267,0.1133321449160575,293.0945739746094,297.1499938964844,293.1499938964844,0.1003785356879234,-2419.453369140625,304.1443176269531,0.8155660033226013,0.1615661680698394,0.1534534245729446,293.09765625,297.1499938964844,293.1499938964844,0.0964051112532615,-1729.767578125,304.1446533203125,0.8069300651550293,0.1563437730073928,0.1097076013684272,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648886442184,-4470.86767578125,304.1405944824219,0.9990000128746032,0.3455920219421386,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526188611984,1.0,1.0,0.9764216542243958,1.0,-1.06706702709198,0.44643235206604,0.6206346750259399,0.2425585389137268,0.0,0.0,0.4022029340267181,31.146228790283203,40.0,-15.136427879333496,-8707.93359375,125.48031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33984375,18000.0,0.0,0.0,0.1951755732297897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135454058647156,0.3135500848293304,-4.666803761210758e-06,0.0,0.0001980783854378,0.0,0.0,14.383282661437988,0.0,0.0,0.0,0.3112537860870361,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.072770245373249,-1787.072998046875,304.1457824707031,0.749641478061676,0.1253790259361267,0.1133321449160575,293.0945739746094,297.1499938964844,293.1499938964844,0.1003785356879234,-2419.453369140625,304.1443176269531,0.8155660033226013,0.1615661680698394,0.1534534245729446,293.09765625,297.1499938964844,293.1499938964844,0.0964051112532615,-1729.767578125,304.1446533203125,0.8069300651550293,0.1563437730073928,0.1097076013684272,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648886442184,-4470.86767578125,304.1405944824219,0.9990000128746032,0.3455920219421386,0.283650130033493,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674031257629,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526188611984,1.0,1.0,0.9764216542243958,1.0,-1.06706702709198,0.44643235206604,0.6206346750259399,0.2425585389137268,0.0,0.0,0.4022029340267181,31.146228790283203,40.0,-15.136427879333496,-8707.93359375,125.48031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33984375,18000.0,0.0,0.0,0.1951755732297897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135454058647156,0.3135500848293304,-4.666803761210758e-06,0.0,0.0001980783854378,0.0,0.0,14.383282661437988,0.0,0.0,0.0,0.3112537860870361,4.0,0.0,1.0
