time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841261386871,-1803.7852783203125,304.1456604003906,0.7454184889793396,0.1263968795537948,0.1142933219671249,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148775815963,-2443.640625,304.1441650390625,0.8110790848731995,0.1629978269338607,0.1548544317483902,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740179419517,-1746.787353515625,304.1444702148437,0.8021854758262634,0.1577017456293106,0.1106918528676033,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107255935669,-4590.490234375,304.1318359375,0.9990000128746032,0.3445136845111847,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257304191589355,1.0,1.0,0.976683497428894,1.0,-1.080382227897644,0.4523296356201172,0.6280525922775269,0.2461945712566375,0.0,0.0,0.4079070389270782,32.49028778076172,43.0,-15.788540840148926,-8832.265625,131.2692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.1965252608060836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197275698184967,0.3197322487831116,-4.68416919829906e-06,0.0,0.0001994481572182,0.0,0.0,14.76267433166504,0.0,0.0,0.0,0.3127962350845337,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841261386871,-1803.7852783203125,304.1456604003906,0.7454184889793396,0.1263968795537948,0.1142933219671249,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148775815963,-2443.640625,304.1441650390625,0.8110790848731995,0.1629978269338607,0.1548544317483902,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740179419517,-1746.787353515625,304.1444702148437,0.8021854758262634,0.1577017456293106,0.1106918528676033,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107255935669,-4590.490234375,304.1318359375,0.9990000128746032,0.3445136845111847,0.2911815047264099,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395929217338562,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257304191589355,1.0,1.0,0.976683497428894,1.0,-1.080382227897644,0.4523296356201172,0.6280525922775269,0.2461945712566375,0.0,0.0,0.4079070389270782,32.49028778076172,43.0,-15.788540840148926,-8832.265625,131.2692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.1965252608060836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197275698184967,0.3197322487831116,-4.68416919829906e-06,0.0,0.0001994481572182,0.0,0.0,14.76267433166504,0.0,0.0,0.0,0.3127962350845337,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741367489099502,-1812.0748291015625,304.1456298828125,0.7428897023200989,0.1268975585699081,0.1147713363170623,293.0943908691406,297.1499938964844,293.1499938964844,0.1022324413061142,-2455.692138671875,304.14410400390625,0.8082883954048157,0.1637077629566192,0.1555544286966323,293.09747314453125,297.1499938964844,293.1499938964844,0.0981560423970222,-1755.245849609375,304.1444396972656,0.7992943525314331,0.1583727151155471,0.111182264983654,293.10162353515625,297.1499938964844,293.1499938964844,0.2276017516851425,-4660.04833984375,304.1275329589844,0.9990000128746032,0.3431165814399719,0.2955688238143921,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5364027619361877,0.050000000745058,0.2293430268764495,291.1075744628906,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1064147949219,1.0,0.2278234660625457,1.0,1.0,0.9768144488334656,1.0,-1.087804913520813,0.4556316137313843,0.6321732997894287,0.2482014596462249,0.0,0.0,0.4112893044948578,33.282936096191406,43.0,-15.441535949707031,-8902.548828125,134.6313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244934082031,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.83984375,18000.0,0.0,0.0,0.1973401606082916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235193789005279,0.3235240876674652,-4.695368261309341e-06,0.0,0.0002002751862164,0.0,0.0,14.999259948730469,0.0,0.0,0.0,0.3137595653533935,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745846852660179,-1820.2852783203125,304.1455993652344,0.7401553988456726,0.1273917704820633,0.1152463182806968,293.0943908691406,297.1499938964844,293.1499938964844,0.1028475239872932,-2467.674072265625,304.14404296875,0.8051717281341553,0.1644126921892166,0.1562526375055313,293.09747314453125,297.1499938964844,293.1499938964844,0.0987342670559883,-1763.6368408203125,304.1443786621094,0.7961392402648926,0.1590370386838913,0.1116702705621719,293.1148986816406,297.1499938964844,293.1499938964844,0.2321509420871734,-4735.1123046875,304.12335205078125,0.9990000128746032,0.3411231637001037,0.3003080487251282,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5330529808998108,0.050000000745058,0.2294841110706329,291.10235595703125,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1012878417969,1.0,0.2300613224506378,1.0,1.0,0.9770078659057616,1.0,-1.0956562757492063,0.4591323137283325,0.636523962020874,0.2503092288970947,0.0,0.0,0.4149897992610931,34.14874267578125,31.0,-14.812273025512695,-8977.4521484375,138.28262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.736328125,18000.0,0.0,0.0,0.1982688158750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327756255865097,0.3277609646320343,-4.7082535274967086e-06,0.0,0.0002012176410062,0.0,0.0,15.266827583312988,0.0,0.0,0.0,0.3148493468761444,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107741475105,-1833.3858642578125,304.1458740234375,0.7445721626281738,0.1284081786870956,0.1161293312907219,293.09423828125,297.1499938964844,293.1499938964844,0.1038815528154373,-2487.4931640625,304.14434814453125,0.8105261325836182,0.1658501923084259,0.1575801819562912,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127816081047,-1777.609130859375,304.1446533203125,0.8015322089195251,0.1604227274656295,0.1126070767641067,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360978364944,-4684.90771484375,304.1375732421875,0.9990000128746032,0.3377776741981506,0.2969249784946441,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804616451263,1.0,1.0,0.9773947596549988,1.0,-1.0952613353729248,0.458814799785614,0.636446475982666,0.2505277991294861,0.0,0.0,0.4209454357624054,33.61148834228516,25.0,14.066286087036133,-9061.99609375,137.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.361328125,18000.0,0.0,0.0,0.2004199177026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362756073474884,0.336280345916748,-4.737952622235753e-06,0.0,0.0002034007338806,0.0,0.0,15.82328987121582,0.0,0.0,0.0,0.3170920610427856,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107741475105,-1833.3858642578125,304.1458740234375,0.7445721626281738,0.1284081786870956,0.1161293312907219,293.09423828125,297.1499938964844,293.1499938964844,0.1038815528154373,-2487.4931640625,304.14434814453125,0.8105261325836182,0.1658501923084259,0.1575801819562912,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127816081047,-1777.609130859375,304.1446533203125,0.8015322089195251,0.1604227274656295,0.1126070767641067,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360978364944,-4684.90771484375,304.1375732421875,0.9990000128746032,0.3377776741981506,0.2969249784946441,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.535433828830719,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804616451263,1.0,1.0,0.9773947596549988,1.0,-1.0952613353729248,0.458814799785614,0.636446475982666,0.2505277991294861,0.0,0.0,0.4209454357624054,33.61148834228516,25.0,14.066286087036133,-9061.99609375,137.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.361328125,18000.0,0.0,0.0,0.2004199177026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362756073474884,0.336280345916748,-4.737952622235753e-06,0.0,0.0002034007338806,0.0,0.0,15.82328987121582,0.0,0.0,0.0,0.3170920610427856,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596956729888,-1842.9486083984373,304.1463317871094,0.7542412877082825,0.1294397413730621,0.1169977635145187,293.09405517578125,297.1499938964844,293.1499938964844,0.1046911627054214,-2502.55078125,304.1448669433594,0.8212354779243469,0.1673002243041992,0.1588899046182632,293.0970153808594,297.1499938964844,293.1499938964844,0.1004782021045684,-1788.2061767578125,304.1451416015625,0.8126569390296936,0.1617990881204605,0.1135328263044357,293.13153076171875,297.1499938964844,293.1499938964844,0.2201693505048751,-4529.65576171875,304.156982421875,0.9990000128746032,0.3389151394367218,0.2873143851757049,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5424750447273254,0.050000000745058,0.2291020900011062,291.13629150390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390686035156,1.0,0.2252369523048401,1.0,1.0,0.9777815937995912,1.0,-1.0871152877807615,0.4550096392631531,0.6321056485176086,0.2487256824970245,0.0,0.0,0.4207464158535003,32.00558853149414,28.0,32.08917617797852,-9043.564453125,132.08961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0078125,18000.0,0.0,0.0,0.2025667428970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380093574523926,0.3380140960216522,-4.753447228722507e-06,0.0,0.0002055794902844,0.0,0.0,15.966696739196776,0.0,0.0,0.0,0.3177008926868438,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596956729888,-1842.9486083984373,304.1463317871094,0.7542412877082825,0.1294397413730621,0.1169977635145187,293.09405517578125,297.1499938964844,293.1499938964844,0.1046911627054214,-2502.55078125,304.1448669433594,0.8212354779243469,0.1673002243041992,0.1588899046182632,293.0970153808594,297.1499938964844,293.1499938964844,0.1004782021045684,-1788.2061767578125,304.1451416015625,0.8126569390296936,0.1617990881204605,0.1135328263044357,293.13153076171875,297.1499938964844,293.1499938964844,0.2201693505048751,-4529.65576171875,304.156982421875,0.9990000128746032,0.3389151394367218,0.2873143851757049,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5424750447273254,0.050000000745058,0.2291020900011062,291.13629150390625,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390686035156,1.0,0.2252369523048401,1.0,1.0,0.9777815937995912,1.0,-1.0871152877807615,0.4550096392631531,0.6321056485176086,0.2487256824970245,0.0,0.0,0.4207464158535003,32.00558853149414,28.0,32.08917617797852,-9043.564453125,132.08961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0078125,18000.0,0.0,0.0,0.2025667428970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380093574523926,0.3380140960216522,-4.753447228722507e-06,0.0,0.0002055794902844,0.0,0.0,15.966696739196776,0.0,0.0,0.0,0.3177008926868438,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133649110794,-1854.65576171875,304.1464538574219,0.7609370946884155,0.1304618865251541,0.117887757718563,293.0939636230469,297.1499938964844,293.1499938964844,0.1056323871016502,-2520.381103515625,304.1449890136719,0.828370988368988,0.1687405258417129,0.1602213680744171,293.0971374511719,297.1499938964844,293.1499938964844,0.1013292446732521,-1800.1986083984375,304.14532470703125,0.8197622299194336,0.1631181836128235,0.1144361272454261,293.1117858886719,297.1499938964844,293.1499938964844,0.2147359848022461,-4438.7890625,304.163330078125,0.9990000128746032,0.3433734178543091,0.2817765176296234,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1534729003906,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1540222167969,1.0,0.2237506657838821,1.0,1.0,0.9780452251434326,1.0,-1.084025740623474,0.4535076916217804,0.6305180788040161,0.2481854707002639,0.0,0.0,0.4189047813415527,31.127416610717773,31.0,19.44782066345215,-9016.6396484375,129.68252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51953125,18000.0,0.0,0.0,0.2042953968048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360311090946197,0.3360358774662018,-4.750929747388e-06,0.0,0.0002073338546324,0.0,0.0,15.849306106567385,0.0,0.0,0.0,0.3172587752342224,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765133649110794,-1854.65576171875,304.1464538574219,0.7609370946884155,0.1304618865251541,0.117887757718563,293.0939636230469,297.1499938964844,293.1499938964844,0.1056323871016502,-2520.381103515625,304.1449890136719,0.828370988368988,0.1687405258417129,0.1602213680744171,293.0971374511719,297.1499938964844,293.1499938964844,0.1013292446732521,-1800.1986083984375,304.14532470703125,0.8197622299194336,0.1631181836128235,0.1144361272454261,293.1117858886719,297.1499938964844,293.1499938964844,0.2147359848022461,-4438.7890625,304.163330078125,0.9990000128746032,0.3433734178543091,0.2817765176296234,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5467157363891602,0.050000000745058,0.2289445400238037,291.1534729003906,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1540222167969,1.0,0.2237506657838821,1.0,1.0,0.9780452251434326,1.0,-1.084025740623474,0.4535076916217804,0.6305180788040161,0.2481854707002639,0.0,0.0,0.4189047813415527,31.127416610717773,31.0,19.44782066345215,-9016.6396484375,129.68252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51953125,18000.0,0.0,0.0,0.2042953968048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360311090946197,0.3360358774662018,-4.750929747388e-06,0.0,0.0002073338546324,0.0,0.0,15.849306106567385,0.0,0.0,0.0,0.3172587752342224,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985592484474,-1869.0513916015625,304.1463317871094,0.7641530632972717,0.1314807832241058,0.118794560432434,293.0938720703125,297.1499938964844,293.1499938964844,0.106745071709156,-2541.782958984375,304.1448059082031,0.8318465948104858,0.1701787859201431,0.1615714430809021,293.0971069335937,297.1499938964844,293.1499938964844,0.1023521944880485,-1814.8597412109373,304.1451721191406,0.8231317400932312,0.164458155632019,0.1153603643178939,293.0933837890625,297.1499938964844,293.1499938964844,0.213292121887207,-4415.78076171875,304.1611633300781,0.9990000128746032,0.3480822741985321,0.2803443074226379,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1522827148437,1.0,0.2238054573535919,1.0,1.0,0.9783087968826294,1.0,-1.0860750675201416,0.4543159306049347,0.6317591667175293,0.2489853501319885,0.0,0.0,0.4184779226779938,30.94805908203125,34.0,2.1107540130615234,-9029.5478515625,129.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.2055875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349502086639404,0.3349549472332001,-4.745766091218684e-06,0.0,0.0002086451713694,0.0,0.0,15.773820877075195,0.0,0.0,0.0,0.3169580399990082,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985592484474,-1869.0513916015625,304.1463317871094,0.7641530632972717,0.1314807832241058,0.118794560432434,293.0938720703125,297.1499938964844,293.1499938964844,0.106745071709156,-2541.782958984375,304.1448059082031,0.8318465948104858,0.1701787859201431,0.1615714430809021,293.0971069335937,297.1499938964844,293.1499938964844,0.1023521944880485,-1814.8597412109373,304.1451721191406,0.8231317400932312,0.164458155632019,0.1153603643178939,293.0933837890625,297.1499938964844,293.1499938964844,0.213292121887207,-4415.78076171875,304.1611633300781,0.9990000128746032,0.3480822741985321,0.2803443074226379,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1522827148437,1.0,0.2238054573535919,1.0,1.0,0.9783087968826294,1.0,-1.0860750675201416,0.4543159306049347,0.6317591667175293,0.2489853501319885,0.0,0.0,0.4184779226779938,30.94805908203125,34.0,2.1107540130615234,-9029.5478515625,129.87042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,306.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.2055875062942505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349502086639404,0.3349549472332001,-4.745766091218684e-06,0.0,0.0002086451713694,0.0,0.0,15.773820877075195,0.0,0.0,0.0,0.3169580399990082,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777142941951751,-1876.7208251953125,304.146240234375,0.7646619081497192,0.1319901347160339,0.119254931807518,293.09381103515625,297.1499938964844,293.1499938964844,0.1073323115706443,-2553.10205078125,304.1446838378906,0.8324562311172485,0.1708988398313522,0.1622545272111892,293.0970764160156,297.1499938964844,293.1499938964844,0.1028986051678657,-1822.7105712890625,304.1450500488281,0.8237027525901794,0.1651341915130615,0.1158333569765091,293.08697509765625,297.1499938964844,293.1499938964844,0.2137446254491806,-4424.10107421875,304.1582946777344,0.9990000128746032,0.3500651717185974,0.280869573354721,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5474212169647217,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243314832448959,1.0,1.0,0.9784405827522278,1.0,-1.0886626243591309,0.4554272592067718,0.6332353353500366,0.2497819811105728,0.0,0.0,0.4187813401222229,31.06566429138184,34.0,-3.915170192718506,-9050.8291015625,130.7452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,306.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.2061168402433395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335052877664566,0.3350576162338257,-4.744992565974826e-06,0.0,0.0002091823844239,0.0,0.0,15.777144432067873,0.0,0.0,0.0,0.3169689476490021,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781422778964042,-1884.64208984375,304.1461486816406,0.7645232081413269,0.1324984282255172,0.1197188422083854,293.0937805175781,297.1499938964844,293.1499938964844,0.107936792075634,-2564.760498046875,304.1445617675781,0.8324048519134521,0.171619027853012,0.1629422605037689,293.0970458984375,297.1499938964844,293.1499938964844,0.1034629940986633,-1830.82568359375,304.1449279785156,0.8236226439476013,0.1658114641904831,0.116311065852642,293.0829467773437,297.1499938964844,293.1499938964844,0.2148903757333755,-4444.0341796875,304.1546936035156,0.9990000128746032,0.3516536056995392,0.2821187973022461,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5464498400688171,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251478284597396,1.0,1.0,0.9785651564598083,1.0,-1.0921591520309448,0.4569525420665741,0.6352066397666931,0.2508052885532379,0.0,0.0,0.4195098578929901,31.30484962463379,37.0,-8.739171981811523,-9081.033203125,132.08216857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963562011719,306.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.2065990567207336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356288969516754,0.3356336653232574,-4.745670594274998e-06,0.0,0.0002096717798849,0.0,0.0,15.811041831970217,0.0,0.0,0.0,0.3171043992042541,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190622210502,-1900.92138671875,304.1459655761719,0.7625524997711182,0.1335063874721527,0.1206519082188606,293.0937194824219,297.1499938964844,293.1499938964844,0.1091794073581695,-2588.714111328125,304.144287109375,0.8305736184120178,0.1730556935071945,0.164327397942543,293.0970153808594,297.1499938964844,293.1499938964844,0.1046247109770774,-1847.5225830078125,304.1446838378906,0.8217507004737854,0.1671616733074188,0.1172742247581482,293.0830078125,297.1499938964844,293.1499938964844,0.2190317809581756,-4514.55322265625,304.1462097167969,0.9990000128746032,0.3533643782138824,0.2865395843982696,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5430600047111511,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275520414113998,1.0,1.0,0.9788143038749696,1.0,-1.1015536785125732,0.4611052274703979,0.6404483914375305,0.2534340620040893,0.0,0.0,0.4223126173019409,32.113006591796875,40.0,-14.50512409210205,-9167.25390625,136.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.2075215131044387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384336829185486,0.3384384512901306,-4.752366749016801e-06,0.0,0.0002106079627992,0.0,0.0,15.986957550048828,0.0,0.0,0.0,0.3178125321865082,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190622210502,-1900.92138671875,304.1459655761719,0.7625524997711182,0.1335063874721527,0.1206519082188606,293.0937194824219,297.1499938964844,293.1499938964844,0.1091794073581695,-2588.714111328125,304.144287109375,0.8305736184120178,0.1730556935071945,0.164327397942543,293.0970153808594,297.1499938964844,293.1499938964844,0.1046247109770774,-1847.5225830078125,304.1446838378906,0.8217507004737854,0.1671616733074188,0.1172742247581482,293.0830078125,297.1499938964844,293.1499938964844,0.2190317809581756,-4514.55322265625,304.1462097167969,0.9990000128746032,0.3533643782138824,0.2865395843982696,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5430600047111511,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275520414113998,1.0,1.0,0.9788143038749696,1.0,-1.1015536785125732,0.4611052274703979,0.6404483914375305,0.2534340620040893,0.0,0.0,0.4223126173019409,32.113006591796875,40.0,-14.50512409210205,-9167.25390625,136.02090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.2075215131044387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384336829185486,0.3384384512901306,-4.752366749016801e-06,0.0,0.0002106079627992,0.0,0.0,15.986957550048828,0.0,0.0,0.0,0.3178125321865082,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001008272171,-1917.3187255859373,304.1458435058594,0.7587651014328003,0.1344936341047287,0.1215819418430328,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399487376213,-2612.95849609375,304.14410400390625,0.8268733620643616,0.174479454755783,0.1657164394855499,293.0970764160156,297.1499938964844,293.1499938964844,0.105800449848175,-1864.3843994140625,304.1445007324219,0.817992627620697,0.1684938222169876,0.1182374656200409,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952307462692,-4619.62060546875,304.1370544433594,0.9990000128746032,0.3527981042861938,0.2931452095508575,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210327148437,1.0,0.2308322489261627,1.0,1.0,0.9790634512901306,1.0,-1.1136507987976074,0.4665184915065765,0.6471323370933533,0.2566803991794586,0.0,0.0,0.426813930273056,33.310157775878906,43.0,-16.48231315612793,-9282.798828125,141.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.2085577994585037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343446135520935,0.3434509038925171,-4.766887741425308e-06,0.0,0.0002116596442647,0.0,0.0,16.311580657958984,0.0,0.0,0.0,0.3191241025924682,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001008272171,-1917.3187255859373,304.1458435058594,0.7587651014328003,0.1344936341047287,0.1215819418430328,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399487376213,-2612.95849609375,304.14410400390625,0.8268733620643616,0.174479454755783,0.1657164394855499,293.0970764160156,297.1499938964844,293.1499938964844,0.105800449848175,-1864.3843994140625,304.1445007324219,0.817992627620697,0.1684938222169876,0.1182374656200409,293.0942687988281,297.1499938964844,293.1499938964844,0.2252952307462692,-4619.62060546875,304.1370544433594,0.9990000128746032,0.3527981042861938,0.2931452095508575,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210327148437,1.0,0.2308322489261627,1.0,1.0,0.9790634512901306,1.0,-1.1136507987976074,0.4665184915065765,0.6471323370933533,0.2566803991794586,0.0,0.0,0.426813930273056,33.310157775878906,43.0,-16.48231315612793,-9282.798828125,141.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.2085577994585037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343446135520935,0.3434509038925171,-4.766887741425308e-06,0.0,0.0002116596442647,0.0,0.0,16.311580657958984,0.0,0.0,0.0,0.3191241025924682,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.080769270658493,-1933.51806640625,304.1457824707031,0.7536818385124207,0.1354524940252304,0.1224993839859962,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995587944984,-2637.113525390625,304.1439819335937,0.8217835426330566,0.1758822947740554,0.1670994609594345,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846302270889,-1881.319580078125,304.14434814453125,0.8127918243408203,0.1698298454284668,0.1192053630948066,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150506019592,-4752.5107421875,304.1280212402344,0.9990000128746032,0.3496290147304535,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1092224121094,1.0,0.2348238974809646,1.0,1.0,0.9794524908065796,1.0,-1.127917766571045,0.4729694724082947,0.654948353767395,0.2603568732738495,0.0,0.0,0.432893842458725,34.843780517578125,31.0,-16.44928741455078,-9422.19921875,148.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.453125,18000.0,0.0,0.0,0.2098937332630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350604236125946,0.3506090342998504,-4.789512331626611e-06,0.0,0.0002130154607584,0.0,0.0,16.786724090576172,0.0,0.0,0.0,0.3210455179214477,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.080769270658493,-1933.51806640625,304.1457824707031,0.7536818385124207,0.1354524940252304,0.1224993839859962,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995587944984,-2637.113525390625,304.1439819335937,0.8217835426330566,0.1758822947740554,0.1670994609594345,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846302270889,-1881.319580078125,304.14434814453125,0.8127918243408203,0.1698298454284668,0.1192053630948066,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150506019592,-4752.5107421875,304.1280212402344,0.9990000128746032,0.3496290147304535,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5322149991989136,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1092224121094,1.0,0.2348238974809646,1.0,1.0,0.9794524908065796,1.0,-1.127917766571045,0.4729694724082947,0.654948353767395,0.2603568732738495,0.0,0.0,0.432893842458725,34.843780517578125,31.0,-16.44928741455078,-9422.19921875,148.27828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.453125,18000.0,0.0,0.0,0.2098937332630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350604236125946,0.3506090342998504,-4.789512331626611e-06,0.0,0.0002130154607584,0.0,0.0,16.786724090576172,0.0,0.0,0.0,0.3210455179214477,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539194107055,-1946.053466796875,304.14605712890625,0.758729100227356,0.1364269852638244,0.1233429834246635,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397492527961,-2656.70458984375,304.1442565917969,0.8272809386253357,0.1773036122322082,0.1684080809354782,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419404268264,-1894.7537841796875,304.1446838378906,0.8182868957519531,0.1711263209581375,0.1201043799519538,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189401626587,-4691.46728515625,304.1418151855469,0.9990000128746032,0.3462750315666199,0.2974343299865722,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.535071074962616,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648766994476,1.0,1.0,0.9798415303230286,1.0,-1.1265450716018677,0.4721617698669433,0.6543832421302795,0.2604477703571319,0.0,0.0,0.4379551708698272,34.18246078491211,25.0,12.922268867492676,-9498.802734375,146.63116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,306.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.7265625,18000.0,0.0,0.0,0.2115804255008697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584651350975036,0.3584699332714081,-4.819022251467686e-06,0.0,0.0002147272316506,0.0,0.0,17.331567764282227,0.0,0.0,0.0,0.3232149481773376,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539194107055,-1946.053466796875,304.14605712890625,0.758729100227356,0.1364269852638244,0.1233429834246635,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397492527961,-2656.70458984375,304.1442565917969,0.8272809386253357,0.1773036122322082,0.1684080809354782,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419404268264,-1894.7537841796875,304.1446838378906,0.8182868957519531,0.1711263209581375,0.1201043799519538,293.1374206542969,297.1499938964844,293.1499938964844,0.2298189401626587,-4691.46728515625,304.1418151855469,0.9990000128746032,0.3462750315666199,0.2974343299865722,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.535071074962616,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648766994476,1.0,1.0,0.9798415303230286,1.0,-1.1265450716018677,0.4721617698669433,0.6543832421302795,0.2604477703571319,0.0,0.0,0.4379551708698272,34.18246078491211,25.0,12.922268867492676,-9498.802734375,146.63116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,306.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.7265625,18000.0,0.0,0.0,0.2115804255008697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584651350975036,0.3584699332714081,-4.819022251467686e-06,0.0,0.0002147272316506,0.0,0.0,17.331567764282227,0.0,0.0,0.0,0.3232149481773376,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816914141178131,-1950.1953125,304.1463623046875,0.7634648084640503,0.1369093209505081,0.1237524673342704,293.0938415527344,297.1499938964844,293.1499938964844,0.1131274327635765,-2663.7431640625,304.14459228515625,0.8322790861129761,0.1780170351266861,0.1690543740987777,293.0975036621094,297.1499938964844,293.1499938964844,0.1082663461565971,-1899.109130859375,304.1450500488281,0.8231765627861023,0.1717524528503418,0.1205227300524711,293.1380920410156,297.1499938964844,293.1499938964844,0.2254042327404022,-4616.81591796875,304.1513061523437,0.9990000128746032,0.3462962508201599,0.2928444445133209,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5383723974227905,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315718382596969,1.0,1.0,0.9800360798835754,1.0,-1.1226425170898438,0.4702689051628113,0.6523735523223877,0.2597436904907226,0.0,0.0,0.4377979338169098,33.41034698486328,25.0,27.191883087158203,-9494.3740234375,144.08932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.88671875,18000.0,0.0,0.0,0.2124388068914413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596798777580261,0.3596847057342529,-4.8290698941855226e-06,0.0,0.0002155983820557,0.0,0.0,17.434457778930664,0.0,0.0,0.0,0.3236252665519714,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819363594055175,-1954.51513671875,304.1465759277344,0.7692640423774719,0.1373949348926544,0.1241534948348999,293.09381103515625,297.1499938964844,293.1499938964844,0.1135289594531059,-2671.088134765625,304.1448669433594,0.838339626789093,0.1787301450967788,0.1696935594081878,293.09765625,297.1499938964844,293.1499938964844,0.1086048334836959,-1903.6973876953125,304.14532470703125,0.829049825668335,0.1723878979682922,0.1209369450807571,293.1326904296875,297.1499938964844,293.1499938964844,0.2200445383787155,-4526.529296875,304.1607971191406,0.9990000128746032,0.3475045263767242,0.2872057259082794,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559282302856,0.050000000745058,0.2290979176759719,291.14312744140625,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294913530349731,1.0,1.0,0.9802076816558838,1.0,-1.1174248456954956,0.4677512049674988,0.6496736407279968,0.2587819695472717,0.0,0.0,0.4368578493595123,32.47159576416016,28.0,31.24292182922364,-9467.958984375,140.89378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.2132165879011154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591294288635254,0.3591342568397522,-4.831962996831862e-06,0.0,0.0002163877361454,0.0,0.0,17.412033081054688,0.0,0.0,0.0,0.323555439710617,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346633791923,-1965.361083984375,304.1466979980469,0.7765607237815857,0.1383600831031799,0.1249897330999374,293.09393310546875,297.1499938964844,293.1499938964844,0.1144558861851692,-2688.341064453125,304.14501953125,0.8460327386856079,0.18013396859169,0.1709908843040466,293.09783935546875,297.1499938964844,293.1499938964844,0.1094309389591217,-1915.1463623046875,304.1455078125,0.8364230990409851,0.1736798137426376,0.1218075901269912,293.1119384765625,297.1499938964844,293.1499938964844,0.2141281515359878,-4427.8974609375,304.16668701171875,0.9990000128746032,0.3521392345428467,0.2811647653579712,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5471903681755066,0.050000000745058,0.2289263010025024,291.15948486328125,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15985107421875,1.0,0.2278179824352264,1.0,1.0,0.9805509448051452,1.0,-1.113569736480713,0.4657798111438751,0.6477899551391602,0.2583429217338562,0.0,0.0,0.4342491328716278,31.513744354248047,31.0,18.10284805297852,-9429.6220703125,138.0500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.2144072353839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559768795967102,0.355981707572937,-4.824823463422945e-06,0.0,0.0002175960835302,0.0,0.0,17.206993103027344,0.0,0.0,0.0,0.3227637410163879,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346633791923,-1965.361083984375,304.1466979980469,0.7765607237815857,0.1383600831031799,0.1249897330999374,293.09393310546875,297.1499938964844,293.1499938964844,0.1144558861851692,-2688.341064453125,304.14501953125,0.8460327386856079,0.18013396859169,0.1709908843040466,293.09783935546875,297.1499938964844,293.1499938964844,0.1094309389591217,-1915.1463623046875,304.1455078125,0.8364230990409851,0.1736798137426376,0.1218075901269912,293.1119384765625,297.1499938964844,293.1499938964844,0.2141281515359878,-4427.8974609375,304.16668701171875,0.9990000128746032,0.3521392345428467,0.2811647653579712,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5471903681755066,0.050000000745058,0.2289263010025024,291.15948486328125,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15985107421875,1.0,0.2278179824352264,1.0,1.0,0.9805509448051452,1.0,-1.113569736480713,0.4657798111438751,0.6477899551391602,0.2583429217338562,0.0,0.0,0.4342491328716278,31.513744354248047,31.0,18.10284805297852,-9429.6220703125,138.0500030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.2144072353839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559768795967102,0.355981707572937,-4.824823463422945e-06,0.0,0.0002175960835302,0.0,0.0,17.206993103027344,0.0,0.0,0.0,0.3227637410163879,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606181502342,-1978.8565673828125,304.1465759277344,0.7800326943397522,0.1392956227064132,0.1258261203765869,293.0941162109375,297.1499938964844,293.1499938964844,0.1155598759651184,-2709.239501953125,304.14483642578125,0.8498435020446777,0.1815169006586074,0.1722910553216934,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440167546272,-1929.4520263671875,304.1452941894531,0.8400335311889648,0.1749560832977295,0.1226968541741371,293.0927124023437,297.1499938964844,293.1499938964844,0.2123259902000427,-4399.15576171875,304.1639709472656,0.9990000128746032,0.35701385140419,0.2793506681919098,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277106344699859,1.0,1.0,0.9808942079544068,1.0,-1.1149616241455078,0.4662441313266754,0.6487175226211548,0.2591019570827484,0.0,0.0,0.4332908391952514,31.2732048034668,34.0,0.4404627382755279,-9434.568359375,137.96261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.2151676267385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540615439414978,0.3540663719177246,-4.815719421458198e-06,0.0,0.0002183677861467,0.0,0.0,17.06770133972168,0.0,0.0,0.0,0.322208970785141,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606181502342,-1978.8565673828125,304.1465759277344,0.7800326943397522,0.1392956227064132,0.1258261203765869,293.0941162109375,297.1499938964844,293.1499938964844,0.1155598759651184,-2709.239501953125,304.14483642578125,0.8498435020446777,0.1815169006586074,0.1722910553216934,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440167546272,-1929.4520263671875,304.1452941894531,0.8400335311889648,0.1749560832977295,0.1226968541741371,293.0927124023437,297.1499938964844,293.1499938964844,0.2123259902000427,-4399.15576171875,304.1639709472656,0.9990000128746032,0.35701385140419,0.2793506681919098,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486072301864624,0.050000000745058,0.2288755923509597,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277106344699859,1.0,1.0,0.9808942079544068,1.0,-1.1149616241455078,0.4662441313266754,0.6487175226211548,0.2591019570827484,0.0,0.0,0.4332908391952514,31.2732048034668,34.0,0.4404627382755279,-9434.568359375,137.96261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.923828125,18000.0,0.0,0.0,0.2151676267385482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540615439414978,0.3540663719177246,-4.815719421458198e-06,0.0,0.0002183677861467,0.0,0.0,17.06770133972168,0.0,0.0,0.0,0.322208970785141,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292274951934,-1993.2537841796875,304.1464538574219,0.780337393283844,0.140202984213829,0.1266558319330215,293.0943603515625,297.1499938964844,293.1499938964844,0.1167343854904174,-2731.537109375,304.14459228515625,0.850418746471405,0.1828803867101669,0.1735927313566208,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047931671142,-1944.478759765625,304.1451110839844,0.8404728770256042,0.176186978816986,0.1235693171620369,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943489313125,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605742454528808,0.280877947807312,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109677076339,1.0,1.0,0.9811326265335084,1.0,-1.1204500198364258,0.4686494767665863,0.6518005728721619,0.2607085406780243,0.0,0.0,0.4339944422245025,31.584043502807617,37.0,-10.837150573730469,-9480.50390625,140.01431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,306.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.2156865447759628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542342782020569,0.3542390763759613,-4.813271971215727e-06,0.0,0.0002188944345107,0.0,0.0,17.06974220275879,0.0,0.0,0.0,0.3222140371799469,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292274951934,-1993.2537841796875,304.1464538574219,0.780337393283844,0.140202984213829,0.1266558319330215,293.0943603515625,297.1499938964844,293.1499938964844,0.1167343854904174,-2731.537109375,304.14459228515625,0.850418746471405,0.1828803867101669,0.1735927313566208,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047931671142,-1944.478759765625,304.1451110839844,0.8404728770256042,0.176186978816986,0.1235693171620369,293.0824279785156,297.1499938964844,293.1499938964844,0.2136943489313125,-4423.8330078125,304.1569519042969,0.9990000128746032,0.3605742454528808,0.280877947807312,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109677076339,1.0,1.0,0.9811326265335084,1.0,-1.1204500198364258,0.4686494767665863,0.6518005728721619,0.2607085406780243,0.0,0.0,0.4339944422245025,31.584043502807617,37.0,-10.837150573730469,-9480.50390625,140.01431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,306.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.2156865447759628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542342782020569,0.3542390763759613,-4.813271971215727e-06,0.0,0.0002188944345107,0.0,0.0,17.06974220275879,0.0,0.0,0.0,0.3222140371799469,4.0,0.0,1.0
