time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200023174285,-2008.1314697265625,304.14630126953125,0.778031051158905,0.1410861611366272,0.1274766325950622,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501786828041,-2754.624267578125,304.1443786621094,0.8483138084411621,0.1842212378978729,0.1748902648687362,293.0989685058594,297.1499938964844,293.1499938964844,0.112599067389965,-1959.9896240234373,304.1449279785156,0.8383126258850098,0.1773915588855743,0.1244339719414711,293.08447265625,297.1499938964844,293.1499938964844,0.2177208513021469,-4492.7265625,304.1479187011719,0.9990000128746032,0.3618995249271393,0.2851700186729431,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.13580322265625,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13433837890625,1.0,0.2311939299106598,1.0,1.0,0.9813709855079652,1.0,-1.1293267011642456,0.4726934731006622,0.656633198261261,0.2629285454750061,0.0,0.0,0.4367277026176452,32.35860061645508,40.0,-16.87787437438965,-9564.5205078125,143.89151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0,18000.0,0.0,0.0,0.2161829471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569659888744354,0.3569708168506622,-4.81955794384703e-06,0.0,0.000219398207264,0.0,0.0,17.246910095214844,0.0,0.0,0.0,0.3229234516620636,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848200023174285,-2008.1314697265625,304.14630126953125,0.778031051158905,0.1410861611366272,0.1274766325950622,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501786828041,-2754.624267578125,304.1443786621094,0.8483138084411621,0.1842212378978729,0.1748902648687362,293.0989685058594,297.1499938964844,293.1499938964844,0.112599067389965,-1959.9896240234373,304.1449279785156,0.8383126258850098,0.1773915588855743,0.1244339719414711,293.08447265625,297.1499938964844,293.1499938964844,0.2177208513021469,-4492.7265625,304.1479187011719,0.9990000128746032,0.3618995249271393,0.2851700186729431,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.13580322265625,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13433837890625,1.0,0.2311939299106598,1.0,1.0,0.9813709855079652,1.0,-1.1293267011642456,0.4726934731006622,0.656633198261261,0.2629285454750061,0.0,0.0,0.4367277026176452,32.35860061645508,40.0,-16.87787437438965,-9564.5205078125,143.89151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0,18000.0,0.0,0.0,0.2161829471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569659888744354,0.3569708168506622,-4.81955794384703e-06,0.0,0.000219398207264,0.0,0.0,17.246910095214844,0.0,0.0,0.0,0.3229234516620636,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852182805538177,-2015.635498046875,304.1462707519531,0.7760918140411377,0.1415153592824936,0.1278857290744781,293.0948791503906,297.1499938964844,293.1499938964844,0.1185640543699264,-2766.266845703125,304.144287109375,0.8464537858963013,0.1848851293325424,0.1755376607179641,293.09930419921875,297.1499938964844,293.1499938964844,0.1131454035639762,-1967.7252197265625,304.14483642578125,0.8364391922950745,0.1779762506484985,0.1248595491051673,293.0905456542969,297.1499938964844,293.1499938964844,0.2205851078033447,-4541.10107421875,304.14306640625,0.9990000128746032,0.3615370392799377,0.2881947457790375,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.541811466217041,0.050000000745058,0.229125902056694,291.1288452148437,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273498535156,1.0,0.2326800972223281,1.0,1.0,0.981490194797516,1.0,-1.134839653968811,0.4752478897571563,0.659591794013977,0.2642035782337188,0.0,0.0,0.438834935426712,32.89805221557617,40.0,-18.36855125427246,-9619.1845703125,146.43930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,306.5585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0,18000.0,0.0,0.0,0.2164947688579559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593265116214752,0.359331339597702,-4.826403255719924e-06,0.0,0.0002197146677644,0.0,0.0,17.40532684326172,0.0,0.0,0.0,0.3235593140125274,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856077522039413,-2022.9833984375,304.146240234375,0.7737046480178833,0.1419295817613601,0.1282843351364135,293.0951232910156,297.1499938964844,293.1499938964844,0.1191755607724189,-2777.858642578125,304.1441955566406,0.8441510796546936,0.1855380833148956,0.1761809885501861,293.099609375,297.1499938964844,293.1499938964844,0.1136877760291099,-1975.4024658203125,304.1448059082031,0.8341324329376221,0.1785536706447601,0.125280886888504,293.1001281738281,297.1499938964844,293.1499938964844,0.2239526510238647,-4597.59375,304.1382141113281,0.9990000128746032,0.3604134321212768,0.2917344868183136,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.5391841530799866,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343668490648269,1.0,1.0,0.981686532497406,1.0,-1.1409674882888794,0.4781117141246795,0.6628557443618774,0.2655534148216247,0.0,0.0,0.4414296746253967,33.52982711791992,43.0,-19.071741104125977,-9681.09375,149.35931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8046875,18000.0,0.0,0.0,0.2168861478567123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623526096343994,0.3623574376106262,-4.835809704673011e-06,0.0,0.0002201118768425,0.0,0.0,17.611549377441406,0.0,0.0,0.0,0.324387639760971,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863648802042007,-2037.26806640625,304.146240234375,0.7679166197776794,0.142741784453392,0.1290670931339264,293.0956420898437,297.1499938964844,293.1499938964844,0.1203763708472251,-2800.56982421875,304.1441345214844,0.8385154604911804,0.186822772026062,0.1774529963731765,293.1003112792969,297.1499938964844,293.1499938964844,0.114754743874073,-1990.4735107421875,304.1447448730469,0.8285079598426819,0.179690346121788,0.1261167675256729,293.1297302246094,297.1499938964844,293.1499938964844,0.2319900542497635,-4731.119140625,304.1287841796875,0.9990000128746032,0.3557041585445404,0.3001380562782287,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1074523925781,1.0,0.2382619678974151,1.0,1.0,0.9820792078971864,1.0,-1.154821515083313,0.4846713542938232,0.670150101184845,0.2684029936790466,0.0,0.0,0.447842538356781,35.043365478515625,46.0,-17.80059051513672,-9822.255859375,156.23089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92724609375,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1328125,18000.0,0.0,0.0,0.2180008441209793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702702522277832,0.3702751100063324,-4.8624101509631146e-06,0.0,0.0002212431427324,0.0,0.0,18.16367530822754,0.0,0.0,0.0,0.3266013562679291,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863648802042007,-2037.26806640625,304.146240234375,0.7679166197776794,0.142741784453392,0.1290670931339264,293.0956420898437,297.1499938964844,293.1499938964844,0.1203763708472251,-2800.56982421875,304.1441345214844,0.8385154604911804,0.186822772026062,0.1774529963731765,293.1003112792969,297.1499938964844,293.1499938964844,0.114754743874073,-1990.4735107421875,304.1447448730469,0.8285079598426819,0.179690346121788,0.1261167675256729,293.1297302246094,297.1499938964844,293.1499938964844,0.2319900542497635,-4731.119140625,304.1287841796875,0.9990000128746032,0.3557041585445404,0.3001380562782287,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1074523925781,1.0,0.2382619678974151,1.0,1.0,0.9820792078971864,1.0,-1.154821515083313,0.4846713542938232,0.670150101184845,0.2684029936790466,0.0,0.0,0.447842538356781,35.043365478515625,46.0,-17.80059051513672,-9822.255859375,156.23089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92724609375,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1328125,18000.0,0.0,0.0,0.2180008441209793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702702522277832,0.3702751100063324,-4.8624101509631146e-06,0.0,0.0002212431427324,0.0,0.0,18.16367530822754,0.0,0.0,0.0,0.3266013562679291,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612448930740356,0.0,0.1298482567071914,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319363594055176,0.0,0.1787132769823074,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219012022018433,0.0,0.1269447803497314,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860250949859,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.5265210866928101,0.0,0.2297772467136383,291.0984191894531,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824719429016112,1.0,-1.1704460382461548,0.4921871423721313,0.6782588958740234,0.2713371217250824,0.0,0.0,0.0,36.85200119018555,60.0,-14.0216646194458,-9977.43359375,164.35951232910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802079856395721,0.3802128732204437,-4.89856847707415e-06,0.0,0.0,0.0,0.0,18.878795623779297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612448930740356,0.0,0.1298482567071914,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319363594055176,0.0,0.1787132769823074,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219012022018433,0.0,0.1269447803497314,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860250949859,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.5265210866928101,0.0,0.2297772467136383,291.0984191894531,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824719429016112,1.0,-1.1704460382461548,0.4921871423721313,0.6782588958740234,0.2713371217250824,0.0,0.0,0.0,36.85200119018555,60.0,-14.0216646194458,-9977.43359375,164.35951232910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802079856395721,0.3802128732204437,-4.89856847707415e-06,0.0,0.0,0.0,0.0,18.878795623779297,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047180175781,0.0,0.0,0.0005680460599251,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308044433594,0.0,0.0,0.000751961430069,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.236083984375,0.0,0.0,0.0005368589190766,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4730224609375,0.0,0.0,0.0013082439545542,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0013051948044449,291.1327514648437,294.1499938964844,268.11541748046875,267.4600524902344,280.31707763671875,286.6600036621094,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894831776618958,1.0,-0.0053653242066502,0.0107462825253605,-0.005380957853049,-0.0212325081229209,0.0,0.0,0.0,-0.0299219153821468,60.0,-141.6275177001953,-0.0,-1.9622634681581985e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.731570595947856e-18,6.734421887519328e-18,-2.8512592597276085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8047180175781,0.0,0.0,0.0005680460599251,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2308044433594,0.0,0.0,0.000751961430069,292.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.236083984375,0.0,0.0,0.0005368589190766,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4730224609375,0.0,0.0,0.0013082439545542,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0013051948044449,291.1327514648437,294.1499938964844,268.11541748046875,267.4600524902344,280.31707763671875,286.6600036621094,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894831776618958,1.0,-0.0053653242066502,0.0107462825253605,-0.005380957853049,-0.0212325081229209,0.0,0.0,0.0,-0.0299219153821468,60.0,-141.6275177001953,-0.0,-1.9622634681581985e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.731570595947856e-18,6.734421887519328e-18,-2.8512592597276085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7491455078125,0.0,0.0,0.0001131106619141,292.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757507324219,0.0,0.0,0.0001236958196386,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822814941406,0.0,0.0,9.080860763788225e-05,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4092102050781,0.0,0.0,0.000140274874866,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0005193249089643,291.1329650878906,294.1499938964844,268.09967041015625,267.4448547363281,280.0736389160156,282.37158203125,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929887652397156,1.0,-0.0011847306741401,0.0052075153216719,-0.0040227845311164,-0.0263538397848606,0.0,0.0,0.0,-0.0098465345799922,60.0,-78.12979125976562,-0.0,-9.569895809136145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391900541252366e-20,1.850232101162357e-20,-2.1104194606292458e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245178222656,0.0,0.0,9.931691602105276e-05,292.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15478515625,0.0,0.0,0.0001046611432684,292.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,7.729323260718957e-05,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,0.0001049340571626,292.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004953524912707,291.1330871582031,294.1499938964844,268.0849304199219,267.4306335449219,279.9573669433594,278.9718322753906,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964944124221802,1.0,-0.0010579037480056,0.0013063569786027,-0.0002484532597009,-0.0301755256950855,0.0,0.0,0.0,-0.0105125810950994,60.0,-39.437782287597656,-0.0,-7.631068399405194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.709175174078116e-21,7.110888831967646e-21,-2.4017138598379224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.700927734375,0.0,0.0,9.906102059176192e-05,292.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.13494873046875,0.0,0.0,0.0001043176816892,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14141845703125,0.0,0.0,7.704847666900605e-05,291.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,0.0001043231604853,292.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004948115092702,291.1331787109375,294.1499938964844,268.0711364746094,267.4173583984375,279.8457946777344,276.380859375,291.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559875518083,5.858363749666751e-08,0.0010559289949014,-0.0314107649028301,0.0,0.0,0.0,-0.0109402071684598,60.0,-24.886796951293945,-0.0,-7.596544548960082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.677527033815509e-21,7.142563225521178e-21,-2.4650357878088855e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6775207519531,0.0,0.0,9.903397585731e-05,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1152648925781,0.0,0.0,0.0001042877483996,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1217041015625,0.0,0.0,7.702653965679929e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.0001042879812302,292.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004946909029968,291.1332702636719,294.1499938964844,268.0583190917969,267.40496826171875,279.7351989746094,274.40704345703125,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.626440048217773,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676892511968673e-21,7.143191688916263e-21,-2.4662991769475888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63116455078125,0.0,0.0,9.898449206957594e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762939453125,0.0,0.0,0.0001042356016114,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826416015625,0.0,0.0,7.698803528910503e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001042357180267,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004944441025145,291.1334533691406,294.1499938964844,268.0354309082031,267.38287353515625,279.516845703125,271.7530517578125,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02821922302246,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676877163890901e-21,7.1432054214069e-21,-2.466328257516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.63116455078125,0.0,0.0,9.898449206957594e-05,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762939453125,0.0,0.0,0.0001042356016114,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0826416015625,0.0,0.0,7.698803528910503e-05,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001042357180267,292.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004944441025145,291.1334533691406,294.1499938964844,268.0354309082031,267.38287353515625,279.516845703125,271.7530517578125,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.02821922302246,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676877163890901e-21,7.1432054214069e-21,-2.466328257516e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,9.893043170450257e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.037841796875,0.0,0.0,0.0001041786672431,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440979003906,0.0,0.0,7.694598025409505e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001041787763824,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004941741353832,291.1336364746094,294.1499938964844,268.0160522460937,267.3641967773437,279.30230712890625,270.2038269042969,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69152069091797,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58544921875,0.0,0.0,9.893043170450257e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.037841796875,0.0,0.0,0.0001041786672431,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440979003906,0.0,0.0,7.694598025409505e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001041787763824,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004941741353832,291.1336364746094,294.1499938964844,268.0160522460937,267.3641967773437,279.30230712890625,270.2038269042969,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69152069091797,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.54034423828125,0.0,0.0,9.887244959827513e-05,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999084472656,0.0,0.0,0.0001041176146827,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060729980469,0.0,0.0,7.690088386880234e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001041177238221,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004938845522701,291.1337890625,294.1499938964844,268.0000305175781,267.3487243652344,279.0915832519531,269.2951965332031,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647624969482422,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.54034423828125,0.0,0.0,9.887244959827513e-05,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999084472656,0.0,0.0,0.0001041176146827,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060729980469,0.0,0.0,7.690088386880234e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771911621094,0.0,0.0,0.0001041177238221,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004938845522701,291.1337890625,294.1499938964844,268.0000305175781,267.3487243652344,279.0915832519531,269.2951965332031,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647624969482422,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.495849609375,0.0,0.0,9.881130245048551e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9624938964844,0.0,0.0,0.0001040532224578,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9685974121094,0.0,0.0,7.685332820983604e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001040533243212,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000493579194881,291.1339111328125,294.1499938964844,267.9871520996094,267.3363342285156,278.8846130371094,268.75897216796875,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638765335083008,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.495849609375,0.0,0.0,9.881130245048551e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9624938964844,0.0,0.0,0.0001040532224578,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9685974121094,0.0,0.0,7.685332820983604e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001040533243212,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000493579194881,291.1339111328125,294.1499938964844,267.9871520996094,267.3363342285156,278.8846130371094,268.75897216796875,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638765335083008,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.47381591796875,0.0,0.0,9.877977572614328e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9439697265625,0.0,0.0,0.0001040200149873,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95001220703125,0.0,0.0,7.682880095671862e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001040201241266,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0004934216849505,291.13397216796875,294.1499938964844,267.9818725585937,267.3312072753906,278.78253173828125,268.5793151855469,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635414123535156,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.45196533203125,0.0,0.0,9.87477324088104e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255676269531,0.0,0.0,0.0001039862690959,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315795898437,0.0,0.0,7.680388080189005e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0001039863782352,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004932616720907,291.134033203125,294.1499938964844,267.977294921875,267.3267822265625,278.6814270019531,268.4405822753906,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63164520263672,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4086608886719,0.0,0.0,9.868244524113834e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.88916015625,0.0,0.0,0.0001039175258483,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.0,0.0,7.675310189370066e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001039176277117,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004929355927743,291.1341247558594,294.1499938964844,267.97021484375,267.3199768066406,278.48199462890625,268.2501220703125,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62226676940918,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4086608886719,0.0,0.0,9.868244524113834e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.88916015625,0.0,0.0,0.0001039175258483,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.0,0.0,7.675310189370066e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944274902344,0.0,0.0,0.0001039176277117,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004929355927743,291.1341247558594,294.1499938964844,267.97021484375,267.3199768066406,278.48199462890625,268.2501220703125,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62226676940918,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3659362792969,0.0,0.0,9.861617581918836e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,0.0001038477348629,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.85906982421875,0.0,0.0,7.670155900996178e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0001038478367263,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004926046240143,291.1342163085937,294.1499938964844,267.9657897949219,267.3157043457031,278.28631591796875,268.1355895996094,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61038589477539,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3659362792969,0.0,0.0,9.861617581918836e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85321044921875,0.0,0.0,0.0001038477348629,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.85906982421875,0.0,0.0,7.670155900996178e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,0.0001038478367263,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004926046240143,291.1342163085937,294.1499938964844,267.9657897949219,267.3157043457031,278.28631591796875,268.1355895996094,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61038589477539,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3237609863281,0.0,0.0,9.854962263489142e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177490234375,0.0,0.0,0.0001037776528391,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004922722000628,291.13427734375,294.1499938964844,267.9637756347656,267.31378173828125,278.0943298339844,268.0666198730469,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59623146057129,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3237609863281,0.0,0.0,9.854962263489142e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8177490234375,0.0,0.0,0.0001037776528391,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82354736328125,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004922722000628,291.13427734375,294.1499938964844,267.9637756347656,267.31378173828125,278.0943298339844,268.0666198730469,291.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59623146057129,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.0,0.0,9.848349145613612e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78277587890625,0.0,0.0,0.0001037080073729,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884826660156,0.0,0.0,7.65983568271622e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004919419297948,291.13433837890625,294.1499938964844,267.96405029296875,267.31402587890625,277.9060363769531,268.025390625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58008575439453,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.0,0.0,9.848349145613612e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78277587890625,0.0,0.0,0.0001037080073729,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7884826660156,0.0,0.0,7.65983568271622e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004919419297948,291.13433837890625,294.1499938964844,267.96405029296875,267.31402587890625,277.9060363769531,268.025390625,291.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58008575439453,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,9.845080057857558e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0001036735775414,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7711181640625,0.0,0.0,7.657292735530064e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,0.0001036736794048,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004917786573059,291.13433837890625,294.1499938964844,267.9649658203125,267.3149108886719,277.8132629394531,268.01171875,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57135581970215,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2411499023437,0.0,0.0,9.841848077485338e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7482604980469,0.0,0.0,0.0001036395406117,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7538757324219,0.0,0.0,7.654778892174363e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.0001036396424751,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004916171892546,291.13433837890625,294.1499938964844,267.9664001464844,267.3162841796875,277.72137451171875,268.0014038085937,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562236785888672,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006530761719,0.0,0.0,9.83552890829742e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.0,0.0,0.0001035730019793,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004913016455247,291.13433837890625,294.1499938964844,267.9706420898437,267.3204040527344,277.54034423828125,267.9884033203125,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54296875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006530761719,0.0,0.0,9.83552890829742e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.0,0.0,0.0001035730019793,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004913016455247,291.13433837890625,294.1499938964844,267.9706420898437,267.3204040527344,277.54034423828125,267.9884033203125,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54296875,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,9.829462942434476e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805725097656,0.0,0.0,0.0001035091263474,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001035092209349,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004909986746497,291.1343078613281,294.1499938964844,267.97662353515625,267.326171875,277.36285400390625,267.9826354980469,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52255630493164,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
