time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16070556640625,0.0,0.0,9.829462942434476e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6805725097656,0.0,0.0,0.0001035091263474,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,7.645146251888946e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001035092209349,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004909986746497,291.1343078613281,294.1499938964844,267.97662353515625,267.326171875,277.36285400390625,267.9826354980469,291.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52255630493164,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12127685546875,0.0,0.0,9.823721484281124e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,0.0001034486558637,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,7.64068026910536e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0001034487504512,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004907118855044,291.1342468261719,294.1499938964844,267.9841613769531,267.3334045410156,277.1889038085937,267.9818420410156,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501272201538086,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12127685546875,0.0,0.0,9.823721484281124e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,0.0001034486558637,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,7.64068026910536e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0001034487504512,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004907118855044,291.1342468261719,294.1499938964844,267.9841613769531,267.3334045410156,277.1889038085937,267.9818420410156,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501272201538086,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823669433594,0.0,0.0,9.81837511062622e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146240234375,0.0,0.0,0.0001033923545037,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199645996094,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891357421875,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004904448869638,291.1341552734375,294.1499938964844,267.9930114746094,267.34197998046875,277.0184326171875,267.98455810546875,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47939109802246,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823669433594,0.0,0.0,9.81837511062622e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146240234375,0.0,0.0,0.0001033923545037,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199645996094,0.0,0.0,7.636522059328854e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891357421875,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004904448869638,291.1341552734375,294.1499938964844,267.9930114746094,267.34197998046875,277.0184326171875,267.98455810546875,291.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47939109802246,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0630798339844,0.0,0.0,9.815873636398464e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5984191894531,0.0,0.0,0.0001033660082612,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6037292480469,0.0,0.0,7.63457574066706e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0001033661028486,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004903199151158,291.13409423828125,294.1499938964844,267.9979248046875,267.3466796875,276.9344787597656,267.9869384765625,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46830940246582,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,9.813498036237434e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823059082031,0.0,0.0,0.0001033409935189,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,7.632728375028819e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,0.0001033410881063,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004902012879028,291.134033203125,294.1499938964844,268.0030822753906,267.3516845703125,276.85137939453125,267.98992919921875,291.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45718002319336,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060119628906,0.0,0.0,9.809163020690904e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,0.0001032953441608,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555725097656,0.0,0.0,7.629356696270406e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0001032954387483,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004899848136119,291.13385009765625,294.1499938964844,268.0141296386719,267.3623352050781,276.68768310546875,267.9972839355469,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434906005859375,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060119628906,0.0,0.0,9.809163020690904e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5503845214844,0.0,0.0,0.0001032953441608,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555725097656,0.0,0.0,7.629356696270406e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0001032954387483,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004899848136119,291.13385009765625,294.1499938964844,268.0141296386719,267.3623352050781,276.68768310546875,267.9972839355469,290.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434906005859375,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9685974121094,0.0,0.0,9.80544718913734e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,0.0001032562140608,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,7.626466685906053e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001032563013723,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004897992475889,291.1336669921875,294.1499938964844,268.0260009765625,267.3738098144531,276.5273132324219,268.0061950683594,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.4128360748291,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9685974121094,0.0,0.0,9.80544718913734e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,0.0001032562140608,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.0,0.0,7.626466685906053e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001032563013723,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004897992475889,291.1336669921875,294.1499938964844,268.0260009765625,267.3738098144531,276.5273132324219,268.0061950683594,290.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.4128360748291,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316101074219,0.0,0.0,9.802426939131692e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0001032244035741,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927978515625,0.0,0.0,7.624117279192433e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0001032244981615,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004896484315395,291.1334228515625,294.1499938964844,268.0385131835937,267.3858642578125,276.37017822265625,268.016357421875,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.3912353515625,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316101074219,0.0,0.0,9.802426939131692e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0001032244035741,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927978515625,0.0,0.0,7.624117279192433e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0001032244981615,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004896484315395,291.1334228515625,294.1499938964844,268.0385131835937,267.3858642578125,276.37017822265625,268.016357421875,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.3912353515625,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951110839844,0.0,0.0,9.800182306207716e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,0.0001032007639878,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001032008512993,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004895363235846,291.1331787109375,294.1499938964844,268.0514831542969,267.3983764648437,276.2162475585937,268.0274963378906,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370372772216797,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951110839844,0.0,0.0,9.800182306207716e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4569702148437,0.0,0.0,0.0001032007639878,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001032008512993,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004895363235846,291.1331787109375,294.1499938964844,268.0514831542969,267.3983764648437,276.2162475585937,268.0274963378906,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370372772216797,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87701416015625,0.0,0.0,9.799376130104064e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001031922729453,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,7.621743861818686e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.859619140625,0.0,0.0,0.0001031923602567,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004894961020909,291.1330261230469,294.1499938964844,268.0580749511719,267.4047546386719,276.14044189453125,268.0333557128906,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.360301971435547,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8590393066406,0.0,0.0,9.79879405349493e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,0.0001031861538649,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4315185546875,0.0,0.0,7.621292024850845e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,0.0001031862339004,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004894670564681,291.1328430175781,294.1499938964844,268.0647277832031,267.4111633300781,276.0654296875,268.03936767578125,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35051727294922,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82342529296875,0.0,0.0,9.79834803729318e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965759277344,0.0,0.0,0.0001031814535963,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,7.620944961672649e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,0.0001031815336318,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004894448211416,291.13250732421875,294.1499938964844,268.0780639648437,267.42401123046875,275.9176330566406,268.0517883300781,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331941604614258,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.82342529296875,0.0,0.0,9.79834803729318e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965759277344,0.0,0.0,0.0001031814535963,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,7.620944961672649e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,0.0001031815336318,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004894448211416,291.13250732421875,294.1499938964844,268.0780639648437,267.42401123046875,275.9176330566406,268.0517883300781,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331941604614258,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,9.798930113902315e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.0001031875799526,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,7.621397526236251e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004894739249721,291.1321105957031,294.1499938964844,268.0913391113281,267.4367980957031,275.7728271484375,268.0645446777344,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314918518066406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7882080078125,0.0,0.0,9.798930113902315e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,0.0001031875799526,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,7.621397526236251e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004894739249721,291.1321105957031,294.1499938964844,268.0913391113281,267.4367980957031,275.7728271484375,268.0645446777344,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314918518066406,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,9.800631232792512e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001032054860843,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.000489558908157,291.1316833496094,294.1499938964844,268.10430908203125,267.4493408203125,275.6309509277344,268.07745361328125,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299720764160156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7534484863281,0.0,0.0,9.800631232792512e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001032054860843,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.62272029533051e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815246582031,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.000489558908157,291.1316833496094,294.1499938964844,268.10430908203125,267.4493408203125,275.6309509277344,268.07745361328125,290.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299720764160156,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71905517578125,0.0,0.0,9.803543798625468e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0001032361542456,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001032362415571,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004897044273093,291.1311950683594,294.1499938964844,268.1168518066406,267.46142578125,275.4918518066406,268.09033203125,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28663444519043,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.71905517578125,0.0,0.0,9.803543798625468e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0001032361542456,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001032362415571,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004897044273093,291.1311950683594,294.1499938964844,268.1168518066406,267.46142578125,275.4918518066406,268.09033203125,290.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28663444519043,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7020263671875,0.0,0.0,9.805485024116932e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942810058594,0.0,0.0,0.0001032565996865,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.626495062140748e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489624023437,0.0,0.0,0.0001032566797221,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004898014012724,291.13092041015625,294.1499938964844,268.1228942871094,267.4672546386719,275.4233703613281,268.0967102050781,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.280977249145508,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6850891113281,0.0,0.0,9.807765309233218e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0001032806176226,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,7.628268940607086e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382507324219,0.0,0.0,0.0001032806976581,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004899153718724,291.1306457519531,294.1499938964844,268.1287841796875,267.4729309082031,275.3555603027344,268.1029968261719,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27596092224121,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,9.813397628022358e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001033399239531,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.632649794686586e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001033400039887,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004901967477053,291.13006591796875,294.1499938964844,268.139892578125,267.483642578125,275.221923828125,268.11529541015625,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267955780029297,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,9.813397628022358e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001033399239531,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.632649794686586e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0001033400039887,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004901967477053,291.13006591796875,294.1499938964844,268.139892578125,267.483642578125,275.221923828125,268.11529541015625,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267955780029297,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182556152344,0.0,0.0,9.820535342441872e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0001034150845953,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,7.638201350346208e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000490553327836,291.12945556640625,294.1499938964844,268.1499938964844,267.493408203125,275.0908508300781,268.1269836425781,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26293182373047,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182556152344,0.0,0.0,9.820535342441872e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0001034150845953,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,7.638201350346208e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958923339844,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000490553327836,291.12945556640625,294.1499938964844,268.1499938964844,267.493408203125,275.0908508300781,268.1269836425781,290.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26293182373047,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,9.82875280897133e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0001035016102832,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0001035016903188,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004909638082608,291.1287536621094,294.1499938964844,268.16094970703125,267.50396728515625,274.9623107910156,268.1382141113281,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26030158996582,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854187011719,0.0,0.0,9.82875280897133e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1958923339844,0.0,0.0,0.0001035016102832,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003479003906,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0001035016903188,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004909638082608,291.1287536621094,294.1499938964844,268.16094970703125,267.50396728515625,274.9623107910156,268.1382141113281,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26030158996582,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55291748046875,0.0,0.0,9.83743229880929e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001035930108628,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.651342457393184e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,0.0001035930908983,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000491397397127,291.1280212402344,294.1499938964844,268.1745300292969,267.5170593261719,274.8362731933594,268.1500244140625,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257516860961914,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.55291748046875,0.0,0.0,9.83743229880929e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,0.0001035930108628,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,7.651342457393184e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,0.0001035930908983,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.000491397397127,291.1280212402344,294.1499938964844,268.1745300292969,267.5170593261719,274.8362731933594,268.1500244140625,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257516860961914,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,9.841925202636048e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001036403264151,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.654837099835277e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64410400390625,0.0,0.0,0.0001036403991747,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004916218458674,291.12762451171875,294.1499938964844,268.1822509765625,267.5245056152344,274.7742004394531,268.1563720703125,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.255735397338867,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.520751953125,0.0,0.0,9.846505417954177e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001036885587382,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.658399408683181e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,0.0001036886314977,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004918506601825,291.1272277832031,294.1499938964844,268.1905212402344,267.5325012207031,274.7127685546875,268.16314697265625,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25367546081543,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889221191406,0.0,0.0,9.855892130872236e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001037874026224,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,0.0001037874753819,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004923195810988,291.1263732910156,294.1499938964844,268.208740234375,267.550048828125,274.5917358398437,268.1780090332031,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24872398376465,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889221191406,0.0,0.0,9.855892130872236e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11444091796875,0.0,0.0,0.0001037874026224,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,0.0001037874753819,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004923195810988,291.1263732910156,294.1499938964844,268.208740234375,267.550048828125,274.5917358398437,268.1780090332031,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24872398376465,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
