time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637145996094,0.0,0.0,9.86357990768738e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001038683549268,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,7.671679486520588e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001038684276863,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004927036352455,291.12567138671875,294.1499938964844,268.2247314453125,267.56549072265625,274.4967346191406,268.1912536621094,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24395751953125,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,9.865521860774606e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878601074219,0.0,0.0,0.0001038888076436,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,7.673189975321293e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001038888804032,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004928006674163,291.12548828125,294.1499938964844,268.2289123535156,267.56951904296875,274.47320556640625,268.1947631835937,290.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.242658615112305,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263000488281,0.0,0.0,9.875324758468196e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0001039920316543,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,0.0001039921044139,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004932903102599,291.12451171875,294.1499938964844,268.2508850097656,267.5906982421875,274.357177734375,268.2134704589844,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23552131652832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4263000488281,0.0,0.0,9.875324758468196e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0001039920316543,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,0.0001039921044139,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004932903102599,291.12451171875,294.1499938964844,268.2508850097656,267.5906982421875,274.357177734375,268.2134704589844,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23552131652832,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954467773437,0.0,0.0,9.885233885142952e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001040963834384,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,7.6885218732059e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,0.000104096456198,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004937853664159,291.1234741210937,294.1499938964844,268.2743835449219,267.6133728027344,274.2436218261719,268.2340393066406,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22734832763672,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954467773437,0.0,0.0,9.885233885142952e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001040963834384,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,7.6885218732059e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5540771484375,0.0,0.0,0.000104096456198,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004937853664159,291.1234741210937,294.1499938964844,268.2743835449219,267.6133728027344,274.2436218261719,268.2340393066406,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22734832763672,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,9.890209912555292e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225524902344,0.0,0.0,0.0001041487776092,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,7.692391227465123e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443115234375,0.0,0.0,0.0001041488503688,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.000494033913128,291.1229553222656,294.1499938964844,268.2866516113281,267.6252136230469,274.1877746582031,268.2449645996094,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.222881317138672,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,9.895188850350678e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0001042012081597,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01373291015625,0.0,0.0,7.696263492107391e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345764160156,0.0,0.0,0.0001042012809193,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004942826344631,291.1224060058594,294.1499938964844,268.2992553710937,267.6373596191406,274.1325378417969,268.2563171386719,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.218177795410156,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.90512635326013e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.0001043058582581,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001043059310177,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.000494779087603,291.1212463378906,294.1499938964844,268.3252258300781,267.66241455078125,274.0238952636719,268.28009033203125,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20808982849121,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.90512635326013e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.984130859375,0.0,0.0,0.0001043058582581,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,7.7039934694767e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001043059310177,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.000494779087603,291.1212463378906,294.1499938964844,268.3252258300781,267.66241455078125,274.0238952636719,268.28009033203125,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20808982849121,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.914992551784962e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.0001044097516569,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,7.711666694376618e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000495271931868,291.1200256347656,294.1499938964844,268.35211181640625,267.6883239746094,273.91766357421875,268.3052062988281,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197113037109375,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.914992551784962e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588317871094,0.0,0.0,0.0001044097516569,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,7.711666694376618e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000495271931868,291.1200256347656,294.1499938964844,268.35211181640625,267.6883239746094,273.91766357421875,268.3052062988281,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197113037109375,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,9.924732148647308e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0001045123062795,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,7.719241693848744e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.000104512379039,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004957584897056,291.1187744140625,294.1499938964844,268.37969970703125,267.7149353027344,273.8138122558594,268.3314514160156,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185321807861328,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,9.924732148647308e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.0001045123062795,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,7.719241693848744e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,0.000104512379039,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004957584897056,291.1187744140625,294.1499938964844,268.37969970703125,267.7149353027344,273.8138122558594,268.3314514160156,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185321807861328,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.934294212143868e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,0.0001046129982569,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,7.726679177721962e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001046130710165,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000496236141771,291.117431640625,294.1499938964844,268.4077453613281,267.74200439453125,273.7123718261719,268.35858154296875,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17278480529785,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,9.934294212143868e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,0.0001046129982569,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,7.726679177721962e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,0.0001046130710165,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000496236141771,291.117431640625,294.1499938964844,268.4077453613281,267.74200439453125,273.7123718261719,268.35858154296875,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17278480529785,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,9.938993753166868e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966979980469,0.0,0.0,0.0001046624893206,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005126953125,0.0,0.0,7.730333891231567e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490051269531,0.0,0.0,0.0001046625548042,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004964709514752,291.1167297363281,294.1499938964844,268.4219055175781,267.7556457519531,273.6625366210937,268.3724060058594,290.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.1662540435791,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,9.943630720954388e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8844299316406,0.0,0.0,0.0001047113255481,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,7.733941311016679e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4397277832031,0.0,0.0,0.0001047113910317,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004967026179656,291.1159973144531,294.1499938964844,268.43609619140625,267.7693176269531,273.61328125,268.3863830566406,290.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.159570693969727,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,9.952698746928944e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,0.0001048068079398,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,0.0001048068734235,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004971555899828,291.1145324707031,294.1499938964844,268.4644775390625,267.79669189453125,273.5164794921875,268.4146423339844,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145788192749023,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,9.952698746928944e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,0.0001048068079398,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638610839844,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,0.0001048068734235,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004971555899828,291.1145324707031,294.1499938964844,268.4644775390625,267.79669189453125,273.5164794921875,268.4146423339844,290.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145788192749023,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,9.961455361917616e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,0.0001048990234266,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0001048990889103,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004975930205546,291.11297607421875,294.1499938964844,268.49267578125,267.82391357421875,273.42193603515625,268.443115234375,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131502151489258,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,9.961455361917616e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,0.0001048990234266,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,0.0001048990889103,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004975930205546,291.11297607421875,294.1499938964844,268.49267578125,267.82391357421875,273.42193603515625,268.443115234375,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131502151489258,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,9.969863458536564e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0001049875645549,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004980130470357,291.1113586425781,294.1499938964844,268.5205383300781,267.8507385253906,273.32965087890625,268.4715576171875,290.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116811752319336,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,9.969863458536564e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0001049875645549,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158264160156,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847961425781,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004980130470357,291.1113586425781,294.1499938964844,268.5205383300781,267.8507385253906,273.32965087890625,268.4715576171875,290.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116811752319336,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.977887384593488e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001050720529747,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004984139231964,291.10968017578125,294.1499938964844,268.5477600097656,267.87701416015625,273.2395324707031,268.499755859375,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10181999206543,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,9.977887384593488e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885437011719,0.0,0.0,0.0001050720529747,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004984139231964,291.10968017578125,294.1499938964844,268.5477600097656,267.87701416015625,273.2395324707031,268.499755859375,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10181999206543,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.981742914533244e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,0.0001051126600941,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803955078125,0.0,0.0,7.763583562336862e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,0.0001051127183018,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004986065323464,291.1088256835937,294.1499938964844,268.56109619140625,267.8898620605469,273.1952819824219,268.5137023925781,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.094240188598633,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,9.985493670683354e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001051521467161,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,7.766500493744388e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001051522121997,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004987938445992,291.1079406738281,294.1499938964844,268.5741882324219,267.9024963378906,273.151611328125,268.5274963378906,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08662986755371,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.99265757855028e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0001052275911206,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004991517635062,291.1061096191406,294.1499938964844,268.599609375,267.927001953125,273.0657043457031,268.5545654296875,290.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07136344909668,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04901123046875,0.0,0.0,9.99265757855028e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.741943359375,0.0,0.0,0.0001052275911206,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004991517635062,291.1061096191406,294.1499938964844,268.599609375,267.927001953125,273.0657043457031,268.5545654296875,290.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07136344909668,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02197265625,0.0,0.0,9.999349276768044e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0001052980514941,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001052981169777,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004994860501028,291.1042175292969,294.1499938964844,268.623779296875,267.9502868652344,272.98175048828125,268.5807800292969,290.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05612564086914,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02197265625,0.0,0.0,9.999349276768044e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0001052980514941,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,7.777276914566755e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001052981169777,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004994860501028,291.1042175292969,294.1499938964844,268.623779296875,267.9502868652344,272.98175048828125,268.5807800292969,290.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05612564086914,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,0.0001000554620986,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.000105363309558,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,7.78209650889039e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004997955984435,291.1022644042969,294.1499938964844,268.646484375,267.9721984863281,272.8997497558594,268.6058349609375,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041044235229492,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,0.0001000554620986,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.000105363309558,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996154785156,0.0,0.0,7.78209650889039e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963562011719,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004997955984435,291.1022644042969,294.1499938964844,268.646484375,267.9721984863281,272.8997497558594,268.6058349609375,290.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041044235229492,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001001122727757,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001054231324815,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790832519531,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0005000794189982,291.1002197265625,294.1499938964844,268.66754150390625,267.99249267578125,272.8196716308594,268.6295166015625,290.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026248931884766,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0001001122727757,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001054231324815,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790832519531,0.0,0.0,0.0001054231979651,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0005000794189982,291.1002197265625,294.1499938964844,268.66754150390625,267.99249267578125,272.8196716308594,268.6295166015625,290.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026248931884766,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,0.0001001386845018,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6624450683594,0.0,0.0,0.0001054509411915,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658020019531,0.0,0.0,7.788569200783968e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001054509993991,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0005002113757655,291.09918212890625,294.1499938964844,268.6773681640625,268.001953125,272.7803649902344,268.6407470703125,290.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.019006729125977,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001001636992441,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.000105477287434,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,7.79051479185e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619934082031,0.0,0.0,0.0001054773456417,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0005003363476134,291.0981140136719,294.1499938964844,268.68670654296875,268.0109558105469,272.7415771484375,268.6515197753906,290.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.011890411376953,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001002097342279,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0001055257598636,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324768066406,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450256347656,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0005005663260817,291.0959167480469,294.1499938964844,268.7037658691406,268.02740478515625,272.665283203125,268.6717529296875,290.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998069763183594,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
