time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,0.0001002097342279,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0001055257598636,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324768066406,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450256347656,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0005005663260817,291.0959167480469,294.1499938964844,268.7037658691406,268.02740478515625,272.665283203125,268.6717529296875,290.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998069763183594,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001002500794129,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001055682514561,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105041503906,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22821044921875,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0005007678992114,291.0936584472656,294.1499938964844,268.718505859375,268.0416259765625,272.59063720703125,268.6900939941406,290.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984917640686035,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,0.0001002500794129,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001055682514561,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6105041503906,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22821044921875,0.0,0.0,0.0001055683096637,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0005007678992114,291.0936584472656,294.1499938964844,268.718505859375,268.0416259765625,272.59063720703125,268.6900939941406,290.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984917640686035,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0001002846620394,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855712890625,0.0,0.0,0.0001056046676239,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.000500940659549,291.09130859375,294.1499938964844,268.7307434082031,268.05340576171875,272.5176086425781,268.7061767578125,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97260856628418,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652648925781,0.0,0.0,0.0001002846620394,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855712890625,0.0,0.0,0.0001056046676239,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001056047258316,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.000500940659549,291.09130859375,294.1499938964844,268.7307434082031,268.05340576171875,272.5176086425781,268.7061767578125,290.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97260856628418,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0001003133729682,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640563964844,0.0,0.0,0.0001056348992278,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0005010840832255,291.08892822265625,294.1499938964844,268.7402038574219,268.0625305175781,272.4461669921875,268.7198181152344,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961274147033691,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,0.0001003133729682,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640563964844,0.0,0.0,0.0001056348992278,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949768066406,0.0,0.0,0.0001056349574355,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0005010840832255,291.08892822265625,294.1499938964844,268.7402038574219,268.0625305175781,272.4461669921875,268.7198181152344,290.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961274147033691,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,0.0001003254510578,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533752441406,0.0,0.0,0.0001056476103258,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564880371094,0.0,0.0,7.803094922564924e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867370605469,0.0,0.0,0.0001056476685334,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0005011444445699,291.0876770019531,294.1499938964844,268.74383544921875,268.0660400390625,272.4110107421875,268.7256164550781,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931475528750072e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.011719238013029,60.0,-15.956035614013672,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,0.0001003360885079,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0001056588153005,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458374023437,0.0,0.0,7.803922926541418e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785583496094,0.0,0.0,0.0001056588735082,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005011975881643,291.08642578125,294.1499938964844,268.7467041015625,268.0688171386719,272.376220703125,268.73077392578125,290.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.951082229614258,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903137207031,0.0,0.0,0.0001003527941065,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.000105676408566,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005012810579501,291.0838623046875,294.1499938964844,268.75006103515625,268.072021484375,272.3076477050781,268.73895263671875,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942111015319824,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903137207031,0.0,0.0,0.0001003527941065,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216064453125,0.0,0.0,0.000105676408566,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,7.805222412571311e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622619628906,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005012810579501,291.0838623046875,294.1499938964844,268.75006103515625,268.072021484375,272.3076477050781,268.73895263671875,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942111015319824,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0001003633005893,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0001056874680216,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036926269531,0.0,0.0,7.806038775015622e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001056875189533,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013335612602,291.08123779296875,294.1499938964844,268.75,268.0719909667969,272.2403869628906,268.7440185546875,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93456745147705,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0001003633005893,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,0.0001056874680216,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036926269531,0.0,0.0,7.806038775015622e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001056875189533,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013335612602,291.08123779296875,294.1499938964844,268.75,268.0719909667969,272.2403869628906,268.7440185546875,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93456745147705,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415466308594,0.0,0.0,0.0001003653669613,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799194335937,0.0,0.0,0.0001056896435329,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48291015625,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005013439222238,291.0785522460937,294.1499938964844,268.7475280761719,268.0700378417969,272.1743469238281,268.74609375,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92807388305664,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415466308594,0.0,0.0,0.0001003653669613,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799194335937,0.0,0.0,0.0001056896435329,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48291015625,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005013439222238,291.0785522460937,294.1499938964844,268.7475280761719,268.0700378417969,272.1743469238281,268.74609375,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92807388305664,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0001003578872769,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001056817636708,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005013065529055,291.0757751464844,294.1499938964844,268.7437438964844,268.0677490234375,272.1095275878906,268.7457580566406,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92145538330078,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0001003578872769,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001056817636708,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141357421875,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005013065529055,291.0757751464844,294.1499938964844,268.7437438964844,268.0677490234375,272.1095275878906,268.7457580566406,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92145538330078,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,0.0001003512006718,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491577148437,0.0,0.0,0.0001056747278198,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520874023437,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1062316894531,0.0,0.0,0.0001056747787515,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0005012731999158,291.0743713378906,294.1499938964844,268.7413635253906,268.0664367675781,272.0775451660156,268.7448425292969,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.918006896972656,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937255859375,0.0,0.0,0.0001003430515993,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0001056661421898,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,7.804463530192152e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001056661931215,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0005012324545532,291.07293701171875,294.1499938964844,268.7386779785156,268.06500244140625,272.0458679199219,268.7434997558594,290.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.914512634277344,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,0.0001003233701339,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,0.0001056454129866,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.802932668710127e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005011342000216,291.07000732421875,294.1499938964844,268.7323303222656,268.061767578125,271.9832763671875,268.7396545410156,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.907548904418944,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,0.0001003233701339,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,0.0001056454129866,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.802932668710127e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005011342000216,291.07000732421875,294.1499938964844,268.7323303222656,268.061767578125,271.9832763671875,268.7396545410156,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.907548904418944,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0001003013676381,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001056222463375,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005010243621654,291.0670166015625,294.1499938964844,268.7247009277344,268.0579528808594,271.9217529296875,268.7343444824219,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.900931358337402,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0001003013676381,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001056222463375,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,7.801222091075033e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005010243621654,291.0670166015625,294.1499938964844,268.7247009277344,268.0579528808594,271.9217529296875,268.7343444824219,290.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.900931358337402,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.000105599516246,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005009165615774,291.0639343261719,294.1499938964844,268.7158203125,268.0535888671875,271.8612365722656,268.7276611328125,290.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895074844360352,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.000105599516246,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817749023437,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0001055995671777,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005009165615774,291.0639343261719,294.1499938964844,268.7158203125,268.0535888671875,271.8612365722656,268.7276611328125,290.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895074844360352,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.000105580103991,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364074707031,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005008244770579,291.060791015625,294.1499938964844,268.7056884765625,268.04852294921875,271.8016967773437,268.7196655273437,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89040184020996,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593139648437,0.0,0.0,0.000105580103991,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620910644531,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364074707031,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0005008244770579,291.060791015625,294.1499938964844,268.7056884765625,268.04852294921875,271.8016967773437,268.7196655273437,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89040184020996,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58941650390625,0.0,0.0,0.0001002542121568,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001055725879268,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,7.797554280841723e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.0001055726388585,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0005007888539694,291.0592041015625,294.1499938964844,268.7001342773437,268.0457458496094,271.7723083496094,268.7151794433594,290.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.888667106628418,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780944824219,0.0,0.0,0.0001002488279482,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001055669199558,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,7.797135185683146e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212097167969,0.0,0.0,0.0001055669636116,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.00050076196203,291.0575866699219,294.1499938964844,268.6943054199219,268.0427551269531,271.7431335449219,268.7103576660156,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.887370109558104,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001002448043436,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.000500741880387,291.0542907714844,294.1499938964844,268.6816711425781,268.0362243652344,271.6853942871094,268.6998291015625,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.886300086975098,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001002448043436,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,7.796822319505736e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.000500741880387,291.0542907714844,294.1499938964844,268.6816711425781,268.0362243652344,271.6853942871094,268.6998291015625,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.886300086975098,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333557128906,0.0,0.0,0.0001002518911263,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,0.0001055701359291,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001055701868608,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0005007772706449,291.0509338378906,294.1499938964844,268.6678466796875,268.02886962890625,271.6285095214844,268.68804931640625,290.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88769817352295,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333557128906,0.0,0.0,0.0001002518911263,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013610839844,0.0,0.0,0.0001055701359291,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30401611328125,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001055701868608,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,0.0005007772706449,291.0509338378906,294.1499938964844,268.6678466796875,268.02886962890625,271.6285095214844,268.68804931640625,290.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88769817352295,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5112609863281,0.0,0.0,0.0001002724166028,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001055917527992,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.798969454597682e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,0.0001055918037309,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0005008798325434,291.0474853515625,294.1499938964844,268.6528015136719,268.0206604003906,271.5724182128906,268.67498779296875,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891908645629885,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5112609863281,0.0,0.0,0.0001002724166028,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001055917527992,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28497314453125,0.0,0.0,7.798969454597682e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,0.0001055918037309,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0005008798325434,291.0474853515625,294.1499938964844,268.6528015136719,268.0206604003906,271.5724182128906,268.67498779296875,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891908645629885,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893798828125,0.0,0.0,0.0001003085417323,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0001056298424373,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005010603344999,291.0439758300781,294.1499938964844,268.63653564453125,268.011474609375,271.51708984375,268.66070556640625,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.899287223815918,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4893798828125,0.0,0.0,0.0001003085417323,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0001056298424373,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005010603344999,291.0439758300781,294.1499938964844,268.63653564453125,268.011474609375,271.51708984375,268.66070556640625,290.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.899287223815918,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001003331562969,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,0.0001056557157426,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567138671875,0.0,0.0,7.803693733876571e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,0.0001056557593983,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0005011832690797,291.0422058105469,294.1499938964844,268.6279602050781,268.00653076171875,271.4896850585937,268.653076171875,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.904315948486328,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676818847656,0.0,0.0,0.000100362500234,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24481201171875,0.0,0.0,0.0001056866167346,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,7.80597620178014e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94677734375,0.0,0.0,0.0001056866603903,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0005013298941776,291.0404052734375,294.1499938964844,268.6191101074219,268.0013122558594,271.46246337890625,268.64508056640625,290.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976850787855712e-08,0.0010693642543628,-0.035653680562973,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.910305976867676,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
