time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0001004348159767,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22625732421875,0.0,0.0,0.0001057627669069,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0005016911309212,291.0367431640625,294.1499938964844,268.6004638671875,267.9901123046875,271.4084777832031,268.6283264160156,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924796104431152,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461669921875,0.0,0.0,0.0001004348159767,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22625732421875,0.0,0.0,0.0001057627669069,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9321594238281,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0005016911309212,291.0367431640625,294.1499938964844,268.6004638671875,267.9901123046875,271.4084777832031,268.6283264160156,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924796104431152,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001005277881631,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,0.0001058606649166,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0005021555698476,291.03302001953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3551025390625,268.6102905273437,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943366050720217,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0001005277881631,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,0.0001058606649166,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176330566406,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0005021555698476,291.03302001953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3551025390625,268.6102905273437,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943366050720217,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001006419188342,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001059808491845,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0005027256556786,291.0292053222656,294.1499938964844,268.5597229003906,267.96435546875,271.30230712890625,268.59100341796875,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966104507446287,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001006419188342,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001059808491845,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.827708759577945e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0005027256556786,291.0292053222656,294.1499938964844,268.5597229003906,267.96435546875,271.30230712890625,268.59100341796875,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966104507446287,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,0.0001007776590995,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.0001061237926478,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001061238363035,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0005034037749283,291.0252990722656,294.1499938964844,268.5376281738281,267.94970703125,271.2500305175781,268.5704650878906,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993096351623535,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,0.0001007776590995,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.0001061237926478,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001061238363035,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0005034037749283,291.0252990722656,294.1499938964844,268.5376281738281,267.94970703125,271.2500305175781,268.5704650878906,290.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993096351623535,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720703125,0.0,0.0,0.0001008537656161,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001062039373209,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646423339844,0.0,0.0,7.844185893191025e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001062039809767,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0005037839291617,291.0233154296875,294.1499938964844,268.526123046875,267.94189453125,271.2240600585937,268.5597229003906,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.008264541625977,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36163330078125,0.0,0.0,0.0001009353945846,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532287597656,0.0,0.0,0.0001062898954842,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556091308594,0.0,0.0,7.8505341662094e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,0.0001062899391399,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.000504191732034,291.0213317871094,294.1499938964844,268.5143737792969,267.93377685546875,271.1982421875,268.5486145019531,290.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.02455711364746,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,0.0001011135755106,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001064775278791,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0005050817853771,291.01727294921875,294.1499938964844,268.489990234375,267.9165344238281,271.1469116210937,268.5256042480469,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05995750427246,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,0.0001011135755106,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001064775278791,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001064775715349,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0005050817853771,291.01727294921875,294.1499938964844,268.489990234375,267.9165344238281,271.1469116210937,268.5256042480469,290.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05995750427246,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202514648437,0.0,0.0,0.0001013123837765,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001066868790076,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005060748662799,291.0131530761719,294.1499938964844,268.4644775390625,267.89794921875,271.095947265625,268.5013427734375,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.099634170532227,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202514648437,0.0,0.0,0.0001013123837765,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,0.0001066868790076,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0005060748662799,291.0131530761719,294.1499938964844,268.4644775390625,267.89794921875,271.095947265625,268.5013427734375,290.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.099634170532227,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001069160571205,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005071620107628,291.0089416503906,294.1499938964844,268.4378662109375,267.8779296875,271.0453796386719,268.4758605957031,290.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143310546875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001069160571205,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005071620107628,291.0089416503906,294.1499938964844,268.4378662109375,267.8779296875,271.0453796386719,268.4758605957031,290.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143310546875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,0.0001017645117826,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.000107162995846,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001071630322257,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000508333381731,291.004638671875,294.1499938964844,268.41015625,267.8564147949219,270.9951477050781,268.4491271972656,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.190704345703125,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,0.0001017645117826,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819091796875,0.0,0.0,0.000107162995846,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001071630322257,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.000508333381731,291.004638671875,294.1499938964844,268.41015625,267.8564147949219,270.9951477050781,268.4491271972656,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.190704345703125,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0001018873808789,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001072923769243,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0753479003906,0.0,0.0,7.924577948870137e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108215332031,0.0,0.0,0.00010729242058,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0005089471233077,291.0024719238281,294.1499938964844,268.3958740234375,267.8451232910156,270.9701538085937,268.435302734375,290.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.215734481811523,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591247558594,0.0,0.0,0.0001020134004647,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,0.0001074250903911,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,7.934379391372204e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001074251267709,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0005095766391605,291.0002746582031,294.1499938964844,268.38134765625,267.8334045410156,270.9452209472656,268.4211730957031,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.6033466110343397e-08,0.0010869485558941,-0.0410312637686729,0.0,0.0,0.0,-0.0127612762153148,60.0,-16.241535186767578,-0.0,-8.055471312218287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389831542969,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001076990010915,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001076990447472,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000510876008775,290.9958190917969,294.1499938964844,268.3514404296875,267.808837890625,270.8955383300781,268.39208984375,290.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.2951602935791,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389831542969,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468139648437,0.0,0.0,0.0001076990010915,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,0.0001076990447472,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.000510876008775,290.9958190917969,294.1499938964844,268.3514404296875,267.808837890625,270.8955383300781,268.39208984375,290.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.2951602935791,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001025412348099,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0001079809153452,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0001079809590009,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0005122133297845,290.99127197265625,294.1499938964844,268.32049560546875,267.7826232910156,270.8461303710937,268.3618469238281,290.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.351238250732422,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21893310546875,0.0,0.0,0.0001025412348099,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,0.0001079809153452,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,0.0001079809590009,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0005122133297845,290.99127197265625,294.1499938964844,268.32049560546875,267.7826232910156,270.8461303710937,268.3618469238281,290.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.351238250732422,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,0.0001028121041599,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.0001082661547116,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,7.996500062290579e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0005135663668625,290.98663330078125,294.1499938964844,268.2884826660156,267.7547302246094,270.79693603515625,268.3304443359375,290.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409069061279297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,0.0001028121041599,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,0.0001082661547116,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,7.996500062290579e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619323730469,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0005135663668625,290.98663330078125,294.1499938964844,268.2884826660156,267.7547302246094,270.79693603515625,268.3304443359375,290.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409069061279297,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0001030809871735,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.0001085492986021,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.000514909508638,290.98193359375,294.1499938964844,268.2554016113281,267.7251281738281,270.7479248046875,268.2979431152344,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467893600463867,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0001030809871735,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.0001085492986021,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9968566894531,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.000514909508638,290.98193359375,294.1499938964844,268.2554016113281,267.7251281738281,270.7479248046875,268.2979431152344,290.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467893600463867,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001032128275255,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861145019531,0.0,0.0,0.0001086881384253,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,8.027667354326695e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,0.0001086881748051,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0005155681283213,290.97955322265625,294.1499938964844,268.2384948730469,267.70965576171875,270.7234802246094,268.2812805175781,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364520609378,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.497406005859375,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.0001033419102896,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775390625,0.0,0.0,0.0001088240678654,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,8.037707448238507e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.0001088241042452,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0005162128945812,290.9771423339844,294.1499938964844,268.2213134765625,267.6937561035156,270.6990661621094,268.26434326171875,290.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52682113647461,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,0.0001090832738555,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,8.056852675508708e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0005174424732103,290.9722595214844,294.1499938964844,268.1861572265625,267.6605834960937,270.650390625,268.229736328125,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5848388671875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,0.0001090832738555,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,8.056852675508708e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0005174424732103,290.9722595214844,294.1499938964844,268.1861572265625,267.6605834960937,270.650390625,268.229736328125,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.5848388671875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.000109318869363,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454040527344,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0005185600602999,290.96728515625,294.1499938964844,268.1499938964844,267.6255187988281,270.60186767578125,268.194091796875,290.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.640771865844727,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.000109318869363,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454040527344,0.0,0.0,8.074253855738789e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0005185600602999,290.96728515625,294.1499938964844,268.1499938964844,267.6255187988281,270.60186767578125,268.194091796875,290.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.640771865844727,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0001040136921801,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001095314801204,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0005195686244405,290.9622497558594,294.1499938964844,268.11334228515625,267.5882263183594,270.553466796875,268.1576232910156,290.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69368553161621,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0001040136921801,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001095314801204,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0005195686244405,290.9622497558594,294.1499938964844,268.11334228515625,267.5882263183594,270.553466796875,268.1576232910156,290.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69368553161621,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0001097381027648,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0005205487832427,290.95709228515625,294.1499938964844,268.07666015625,267.5484313964844,270.5052185058594,268.1206970214844,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74467658996582,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095153808594,0.0,0.0,0.0001097381027648,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.105218148557469e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0005205487832427,290.95709228515625,294.1499938964844,268.07666015625,267.5484313964844,270.5052185058594,268.1206970214844,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.74467658996582,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,0.0001043099109665,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001098434149753,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,8.112996147247031e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001098434513551,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005210483213886,290.9544982910156,294.1499938964844,268.0583190917969,267.5276794433594,270.48114013671875,268.1021423339844,290.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.77007484436035,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
