time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001044115997501,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001099505025194,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,8.12090584076941e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,0.0001099505388992,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005215562996454,290.951904296875,294.1499938964844,268.0400085449219,267.50634765625,270.45709228515625,268.0835876464844,290.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79566192626953,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001046177349053,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,0.0001101675661629,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,8.136938413372263e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.000522585993167,290.94659423828125,294.1499938964844,268.0033264160156,267.462158203125,270.4090881347656,268.0463562011719,290.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.847423553466797,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001046177349053,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760070800781,0.0,0.0,0.0001101675661629,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778991699219,0.0,0.0,8.136938413372263e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.000522585993167,290.94659423828125,294.1499938964844,268.0033264160156,267.462158203125,270.4090881347656,268.0463562011719,290.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.847423553466797,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0001103815666283,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0005236011347733,290.94122314453125,294.1499938964844,267.9666748046875,267.4160461425781,270.3612365722656,268.0091247558594,290.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899381637573242,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593444824219,0.0,0.0,0.0001103815666283,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612365722656,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385498046875,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0005236011347733,290.94122314453125,294.1499938964844,267.9666748046875,267.4160461425781,270.3612365722656,268.0091247558594,290.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899381637573242,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001105820774682,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,8.167553460225463e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.000110582113848,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0005245523061603,290.9357604980469,294.1499938964844,267.92999267578125,267.3681640625,270.3135070800781,267.971923828125,290.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950178146362305,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001105820774682,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,8.167553460225463e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6250305175781,0.0,0.0,0.000110582113848,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0005245523061603,290.9357604980469,294.1499938964844,267.92999267578125,267.3681640625,270.3135070800781,267.971923828125,290.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950178146362305,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0001107586504076,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0005253899144008,290.93023681640625,294.1499938964844,267.8933410644531,267.3187255859375,270.26593017578125,267.9347229003906,290.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99821662902832,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0001107586504076,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,8.180595614248887e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,0.0001107586867874,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0005253899144008,290.93023681640625,294.1499938964844,267.8933410644531,267.3187255859375,270.26593017578125,267.9347229003906,290.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99821662902832,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.0001052516090567,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81805419921875,0.0,0.0,0.0001108350697904,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8198547363281,0.0,0.0,8.186239574570209e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001108350988943,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0005257523735053,290.92742919921875,294.1499938964844,267.875,267.29345703125,270.2421875,267.9161682128906,290.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.020679473876953,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681396484375,0.0,0.0,0.0001053153973771,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.0001109022414311,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,8.19120105006732e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59814453125,0.0,0.0,0.000110902270535,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0005260710604488,290.92462158203125,294.1499938964844,267.8566589355469,267.26788330078125,270.2184753417969,267.8976135253906,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.041915893554688,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496154785156,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001110058146878,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005265623913146,290.9189147949219,294.1499938964844,267.82000732421875,267.2158203125,270.17120361328125,267.860595703125,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08021354675293,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496154785156,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,0.0001110058146878,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0005265623913146,290.9189147949219,294.1499938964844,267.82000732421875,267.2158203125,270.17120361328125,267.860595703125,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08021354675293,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001110646771849,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000526841613464,290.9131774902344,294.1499938964844,267.7833251953125,267.1627197265625,270.1241149902344,267.8236694335937,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11199951171875,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001110646771849,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000526841613464,290.9131774902344,294.1499938964844,267.7833251953125,267.1627197265625,270.1241149902344,267.8236694335937,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.11199951171875,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0005268961540423,290.9073181152344,294.1499938964844,267.7466735839844,267.1087341308594,270.07720947265625,267.7868347167969,290.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13669776916504,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001054805688909,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628479003906,0.0,0.0,8.204047480830923e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0005268961540423,290.9073181152344,294.1499938964844,267.7466735839844,267.1087341308594,270.07720947265625,267.7868347167969,290.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.13669776916504,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001110395314753,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0005267224041745,290.90142822265625,294.1499938964844,267.7099914550781,267.0540466308594,270.0304870605469,267.7501525878906,290.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15401840209961,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89471435546875,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001110395314753,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0005267224041745,290.90142822265625,294.1499938964844,267.7099914550781,267.0540466308594,270.0304870605469,267.7501525878906,290.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.15401840209961,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,0.0001054114181897,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001110033408622,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,8.198668365366757e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.538330078125,0.0,0.0,0.000111003377242,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0005265507497824,290.8984375,294.1499938964844,267.6916809082031,267.0264892578125,270.0072326660156,267.7318420410156,290.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15981674194336,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290954589844,0.0,0.0,0.0001109555305447,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,8.195137343136594e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001109555669245,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0005263239145278,290.8954467773437,294.1499938964844,267.67333984375,266.99884033203125,269.9840393066406,267.71356201171875,290.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.1638240814209,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.000110826222226,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001108262586058,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005257105804048,290.8894348144531,294.1499938964844,267.6366577148437,266.9432678222656,269.93780517578125,267.6770935058594,290.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.166593551635742,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587646484375,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.000110826222226,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001108262586058,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0005257105804048,290.8894348144531,294.1499938964844,267.6366577148437,266.9432678222656,269.93780517578125,267.6770935058594,290.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.166593551635742,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0001106545314542,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,8.172905654646456e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.000524896197021,290.8833312988281,294.1499938964844,267.6000061035156,266.88751220703125,269.8918151855469,267.6407165527344,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162405014038086,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,0.0001106545314542,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,8.172905654646456e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.000524896197021,290.8833312988281,294.1499938964844,267.6000061035156,266.88751220703125,269.8918151855469,267.6407165527344,290.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162405014038086,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0005238980520516,290.877197265625,294.1499938964844,267.5633239746094,266.8317565917969,269.8460998535156,267.6044616699219,290.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.151819229125977,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835021972656,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926452636719,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0005238980520516,290.877197265625,294.1499938964844,267.5633239746094,266.8317565917969,269.8460998535156,267.6044616699219,290.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.151819229125977,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001101990565075,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0005227356450632,290.8710021972656,294.1499938964844,267.52667236328125,266.776123046875,269.8006591796875,267.5683288574219,289.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135419845581055,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.000104647646367,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,0.0001101990565075,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0005227356450632,290.8710021972656,294.1499938964844,267.52667236328125,266.776123046875,269.8006591796875,267.5683288574219,289.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135419845581055,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001045202516252,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.000110064902401,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,8.129355410346761e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.0001100649315048,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0005220992607064,290.8678894042969,294.1499938964844,267.5083312988281,266.7484130859375,269.77801513671875,267.55029296875,289.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12518882751465,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.00010438622121,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,0.0001099237633752,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,8.118931145872921e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,0.000109923792479,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0005214297561906,290.86474609375,294.1499938964844,267.489990234375,266.7207946777344,269.7554931640625,267.53228759765625,289.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.113780975341797,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.0001096227788366,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0005200020386837,290.85845947265625,294.1499938964844,267.4533386230469,266.6659545898437,269.7106018066406,267.496337890625,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.087779998779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714538574219,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357421875,0.0,0.0,0.0001096227788366,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0005200020386837,290.85845947265625,294.1499938964844,267.4533386230469,266.6659545898437,269.7106018066406,267.496337890625,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.087779998779297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0005184738547541,290.85211181640625,294.1499938964844,267.4166564941406,266.6117553710937,269.666015625,267.4604797363281,289.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057926177978516,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,0.0001037944675772,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0005184738547541,290.85211181640625,294.1499938964844,267.4166564941406,266.6117553710937,269.666015625,267.4604797363281,289.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057926177978516,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0001089617435354,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.000516866275575,290.8457336425781,294.1499938964844,267.3800048828125,266.5583801269531,269.6217041015625,267.4247131347656,289.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.024959564208984,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290466308594,0.0,0.0,0.0001089617435354,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.000516866275575,290.8457336425781,294.1499938964844,267.3800048828125,266.5583801269531,269.6217041015625,267.4247131347656,289.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.024959564208984,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001086103657144,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,8.021923713386059e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0005151996738277,290.8393249511719,294.1499938964844,267.34332275390625,266.5059509277344,269.5776672363281,267.3890686035156,289.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989561080932617,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001031389911076,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001086103657144,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,8.021923713386059e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0005151996738277,290.8393249511719,294.1499938964844,267.34332275390625,266.5059509277344,269.5776672363281,267.3890686035156,289.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989561080932617,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
