time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71258544921875,0.0,0.0,0.0001029689447022,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,0.0001084312971215,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,8.008698205230758e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0001084313262253,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,0.000514350249432,290.8360900878906,294.1499938964844,267.32501220703125,266.48016357421875,269.5557861328125,267.3712463378906,289.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.97113609313965,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0001027973776217,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758972167969,0.0,0.0,0.000108250627818,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,7.995354098966345e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041442871094,0.0,0.0,0.0001082506569218,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0005134932580403,290.8328552246094,294.1499938964844,267.3066711425781,266.45465087890625,269.5339660644531,267.3534851074219,289.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.952356338500977,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001078862987924,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.968444697326049e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0005117650143802,290.82635498046875,294.1499938964844,267.2699890136719,266.4046325683594,269.4905090332031,267.3179626464844,289.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91402816772461,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001024513985612,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001078862987924,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.968444697326049e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.0001078863206203,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0005117650143802,290.82635498046875,294.1499938964844,267.2699890136719,266.4046325683594,269.4905090332031,267.3179626464844,289.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.91402816772461,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001075208710972,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0005100316484458,290.81982421875,294.1499938964844,267.2333374023437,266.3560791015625,269.4472961425781,267.28253173828125,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.875083923339844,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001075208710972,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0005100316484458,290.81982421875,294.1499938964844,267.2333374023437,266.3560791015625,269.4472961425781,267.28253173828125,289.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.875083923339844,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0001071575316018,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005083081196062,290.8132629394531,294.1499938964844,267.1966552734375,266.3091125488281,269.4043884277344,267.2471923828125,289.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83606719970703,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0001071575316018,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53369140625,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,0.0001071575607056,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0005083081196062,290.8132629394531,294.1499938964844,267.1966552734375,266.3091125488281,269.4043884277344,267.2471923828125,289.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.83606719970703,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005066081648692,290.806640625,294.1499938964844,267.1600036621094,266.2638854980469,269.3617553710937,267.2119140625,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.797462463378906,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179748535156,0.0,0.0,0.0001067991543095,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005066081648692,290.806640625,294.1499938964844,267.1600036621094,266.2638854980469,269.3617553710937,267.2119140625,289.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.797462463378906,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,0.0001012513966998,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001066226323018,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,7.875110895838588e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,0.0005057707894593,290.8033142089844,294.1499938964844,267.14166259765625,266.24200439453125,269.34051513671875,267.1942749023437,289.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.778451919555664,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,0.0001010858395602,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,0.0001064483149093,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0005049438332207,290.79998779296875,294.1499938964844,267.1233215332031,266.2205810546875,269.3193359375,267.1766662597656,289.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.759708404541016,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0005033260094933,290.7933349609375,294.1499938964844,267.086669921875,266.1793518066406,269.2771911621094,267.1414794921875,289.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510576128959,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.723186492919922,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0005033260094933,290.7933349609375,294.1499938964844,267.086669921875,266.1793518066406,269.2771911621094,267.1414794921875,289.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472910869756106e-08,0.0010736070107668,-0.0369510576128959,0.0,0.0,0.0,-0.0119876554235816,60.0,-16.723186492919922,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001004470468615,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001057756162481,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.812550029484555e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,0.000105775638076,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0005017529474571,290.78662109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2352905273437,267.1063537597656,289.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702660074457,1.4080515420289432e-08,0.0010702519211918,-0.0359248146414756,0.0,0.0,0.0,-0.011793129146099,60.0,-16.68810272216797,-0.0,-7.8098402411797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001004470468615,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001057756162481,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,7.812550029484555e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,0.000105775638076,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0005017529474571,290.78662109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2352905273437,267.1063537597656,289.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702660074457,1.4080515420289432e-08,0.0010702519211918,-0.0359248146414756,0.0,0.0,0.0,-0.011793129146099,60.0,-16.68810272216797,-0.0,-7.8098402411797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001000850534182,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,0.0001053944142768,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,7.784394983900711e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,0.0001053944433806,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004999447264708,290.7798767089844,294.1499938964844,267.0133361816406,266.1026306152344,269.193603515625,267.0713195800781,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664090514183,1.3629451345309462e-08,0.0010663954308256,-0.0347449965775013,0.0,0.0,0.0,-0.011569520458579,60.0,-16.65085792541504,-0.0,-7.753648390007586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001000850534182,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,0.0001053944142768,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,7.784394983900711e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,0.0001053944433806,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,0.0004999447264708,290.7798767089844,294.1499938964844,267.0133361816406,266.1026306152344,269.193603515625,267.0713195800781,289.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664090514183,1.3629451345309462e-08,0.0010663954308256,-0.0347449965775013,0.0,0.0,0.0,-0.011569520458579,60.0,-16.65085792541504,-0.0,-7.753648390007586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.0001049216371029,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,7.74947548052296e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.0001049216589308,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0004977021017111,290.7731018066406,294.1499938964844,266.9766540527344,266.0652160644531,269.1521911621094,267.03662109375,289.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.3070028614947661e-08,0.0010616122744977,-0.0332815498113632,0.0,0.0,0.0,-0.0112921921536326,60.0,-16.60111427307129,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.963609045371412e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,0.0001049216371029,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,7.74947548052296e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.0001049216589308,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0004977021017111,290.7731018066406,294.1499938964844,266.9766540527344,266.0652160644531,269.1521911621094,267.03662109375,289.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.3070028614947661e-08,0.0010616122744977,-0.0332815498113632,0.0,0.0,0.0,-0.0112921921536326,60.0,-16.60111427307129,-0.0,-7.684238312322125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55419921875,0.0,0.0,9.939669689629228e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.0001046695397235,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,7.730856304988265e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001046695615514,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,0.0004965062835253,290.7696838378906,294.1499938964844,266.9583435058594,266.046630859375,269.131591796875,267.0194091796875,289.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771735669048212e-08,0.0010590617312118,-0.0325011312961578,0.0,0.0,0.0,-0.0111443158239126,60.0,-16.57209014892578,-0.0,-7.647355459994287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,9.915584814734756e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0001044159216689,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356994628906,0.0,0.0,7.712123624514788e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.0001044159434968,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0004953031893819,290.76629638671875,294.1499938964844,266.94000244140625,266.02813720703125,269.111083984375,267.0023193359375,289.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565081611275,1.2471638832778352e-08,0.0010564957046881,-0.0317159332334995,0.0,0.0,0.0,-0.0109955454245209,60.0,-16.54178810119629,-0.0,-7.610339025632129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.86899685813114e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004929760470986,290.7594909667969,294.1499938964844,266.9033203125,265.9913024902344,269.0702514648437,266.96832275390625,289.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515438625589,1.1891141404873906e-08,0.001051531988196,-0.0301969144493341,0.0,0.0,0.0,-0.0107077686116099,60.0,-16.480899810791016,-0.0,-7.53898987682078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.86899685813114e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001039253183989,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727355957031,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004929760470986,290.7594909667969,294.1499938964844,266.9033203125,265.9913024902344,269.0702514648437,266.96832275390625,289.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515438625589,1.1891141404873906e-08,0.001051531988196,-0.0301969144493341,0.0,0.0,0.0,-0.0107077686116099,60.0,-16.480899810791016,-0.0,-7.53898987682078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004908696864731,290.7526550292969,294.1499938964844,266.8666687011719,265.9547119140625,269.0296630859375,266.9345703125,289.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365722585310324e-08,0.0010470391716808,-0.0288218427449464,0.0,0.0,0.0,-0.0104472963139414,60.0,-16.424470901489258,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,7.643090793862939e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001034812885336,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004908696864731,290.7526550292969,294.1499938964844,266.8666687011719,265.9547119140625,269.0296630859375,266.9345703125,289.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365722585310324e-08,0.0010470391716808,-0.0288218427449464,0.0,0.0,0.0,-0.0104472963139414,60.0,-16.424470901489258,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.789594332687555e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0001030891799018,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,7.614131027366966e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001030891944537,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0004890097770839,290.74578857421875,294.1499938964844,266.8299865722656,265.9183349609375,268.98931884765625,266.9009094238281,289.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430829133838,1.0901782587779962e-08,0.0010430720867589,-0.0276075340807437,0.0,0.0,0.0,-0.0102173015475273,60.0,-16.37565040588379,-0.0,-7.418161374062039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.789594332687555e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0001030891799018,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,7.614131027366966e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001030891944537,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0004890097770839,290.74578857421875,294.1499938964844,266.8299865722656,265.9183349609375,268.98931884765625,266.9009094238281,289.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430829133838,1.0901782587779962e-08,0.0010430720867589,-0.0276075340807437,0.0,0.0,0.0,-0.0102173015475273,60.0,-16.37565040588379,-0.0,-7.418161374062039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,9.7564363386482e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001027400066959,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,7.588341395603493e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0001027400285238,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0004873534780927,290.7388916015625,294.1499938964844,266.7933349609375,265.8821716308594,268.9491882324219,266.86724853515625,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488633073180154e-08,0.0010395392309874,-0.0265260599553585,0.0,0.0,0.0,-0.0100124850869178,60.0,-16.333765029907227,-0.0,-7.36799279366096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,9.7564363386482e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001027400066959,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,7.588341395603493e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0001027400285238,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0004873534780927,290.7388916015625,294.1499938964844,266.7933349609375,265.8821716308594,268.9491882324219,266.86724853515625,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395497083663,1.0488633073180154e-08,0.0010395392309874,-0.0265260599553585,0.0,0.0,0.0,-0.0100124850869178,60.0,-16.333765029907227,-0.0,-7.36799279366096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801940917969,0.0,0.0,9.741746907820924e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0001025853125611,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,7.57691595936194e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,0.000102585334389,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0004866196832153,290.7354431152344,294.1499938964844,266.7749938964844,265.8641662597656,268.92919921875,266.85040283203125,289.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379842715337,1.0305595488091512e-08,0.0010379740269854,-0.0260469056665897,0.0,0.0,0.0,-0.0099217453971505,60.0,-16.31583595275879,-0.0,-7.345821018134302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,9.728230361361057e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001024429875542,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,7.566403655800968e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0001024430021061,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0004859445325564,290.7319641113281,294.1499938964844,266.75665283203125,265.84619140625,268.90924072265625,266.8335266113281,289.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365439811721,1.0137182648861652e-08,0.0010365338530391,-0.025606021285057,0.0,0.0,0.0,-0.0098382551223039,60.0,-16.29967498779297,-0.0,-7.325450468442797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0004848245880566,290.7250366210937,294.1499938964844,266.7200012207031,265.81036376953125,268.86944580078125,266.7996520996094,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.274181365966797,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,9.705810225568712e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001022068827296,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025817871094,0.0,0.0,0.0004848245880566,290.7250366210937,294.1499938964844,266.7200012207031,265.81036376953125,268.86944580078125,266.7996520996094,289.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.274181365966797,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,9.689987200545148e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001020402633002,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,7.536658813478425e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0001020402851281,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0004840342153329,290.7180480957031,294.1499938964844,266.6833190917969,265.774658203125,268.8298034667969,266.7655029296875,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324683971703,9.660656274945724e-09,0.0010324588511139,-0.0243584495037794,0.0,0.0,0.0,-0.0096020195633172,60.0,-16.259244918823242,-0.0,-7.267964008406126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,9.689987200545148e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001020402633002,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,7.536658813478425e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0001020402851281,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0004840342153329,290.7180480957031,294.1499938964844,266.6833190917969,265.774658203125,268.8298034667969,266.7655029296875,289.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324683971703,9.660656274945724e-09,0.0010324588511139,-0.0243584495037794,0.0,0.0,0.0,-0.0096020195633172,60.0,-16.259244918823242,-0.0,-7.267964008406126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,9.68107269727625e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001019463816192,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.529724825872108e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000101946403447,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004835889267269,290.71099853515625,294.1499938964844,266.64666748046875,265.7390441894531,268.7902526855469,266.73095703125,289.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.549566470923311e-09,0.0010315086692571,-0.0240675956010818,0.0,0.0,0.0,-0.0095469458028674,60.0,-16.2552433013916,-0.0,-7.254594436290064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,9.68107269727625e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001019463816192,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,7.529724825872108e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.000101946403447,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004835889267269,290.71099853515625,294.1499938964844,266.64666748046875,265.7390441894531,268.7902526855469,266.73095703125,289.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.549566470923311e-09,0.0010315086692571,-0.0240675956010818,0.0,0.0,0.0,-0.0095469458028674,60.0,-16.2552433013916,-0.0,-7.254594436290064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0004834933206439,290.7039489746094,294.1499938964844,266.6099853515625,265.7035522460937,268.75079345703125,266.6958923339844,289.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313139064237,9.525701116785969e-09,0.0010313043603673,-0.0240051113069057,0.0,0.0,0.0,-0.0095351142808794,60.0,-16.26288604736328,-0.0,-7.251724554180329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
