time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,9.679158392827958e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.317138671875,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001019262490444,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0004834933206439,290.7039489746094,294.1499938964844,266.6099853515625,265.7035522460937,268.75079345703125,266.6958923339844,289.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313139064237,9.525701116785969e-09,0.0010313043603673,-0.0240051113069057,0.0,0.0,0.0,-0.0095351142808794,60.0,-16.26288604736328,-0.0,-7.251724554180329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0001019428455037,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,7.529463618993759e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001019428673316,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004835721629206,290.70037841796875,294.1499938964844,266.5916748046875,265.6858215332031,268.7310485839844,266.6781311035156,289.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314818937331,9.545356505213933e-09,0.0010314723476767,-0.0240565724670887,0.0,0.0,0.0,-0.0095448577776551,60.0,-16.270931243896484,-0.0,-7.254088529862204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.68445383477956e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.0001019819901557,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,7.532354356953874e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001019820119836,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0004837578453589,290.6968078613281,294.1499938964844,266.5733337402344,265.6681213378906,268.7113342285156,266.6601867675781,289.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318777058273,9.591660798946576e-09,0.0010318681597709,-0.0241778083145618,0.0,0.0,0.0,-0.0095678120851516,60.0,-16.282386779785156,-0.0,-7.259659184910562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,9.69718093983829e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.000102116013295,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,7.542253297287971e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001021160278469,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0004843935894314,290.68963623046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6719055175781,266.623779296875,289.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332334786653,9.750211305004086e-09,0.0010332236997783,-0.0245929192751646,0.0,0.0,0.0,-0.0096464110538363,60.0,-16.31439208984375,-0.0,-7.278750047134963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,9.69718093983829e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.000102116013295,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,7.542253297287971e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001021160278469,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0004843935894314,290.68963623046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6719055175781,266.623779296875,289.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332334786653,9.750211305004086e-09,0.0010332236997783,-0.0245929192751646,0.0,0.0,0.0,-0.0096464110538363,60.0,-16.31439208984375,-0.0,-7.278750047134963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,9.716632484924048e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0001023208460537,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004853652208112,290.6824035644531,294.1499938964844,266.5,265.59735107421875,268.6324768066406,266.5865783691406,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992548122284006e-09,0.0010352956596761,-0.0252273734658956,0.0,0.0,0.0,-0.0097665470093488,60.0,-16.358198165893555,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,9.716632484924048e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2775573730469,0.0,0.0,0.0001023208460537,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,7.557382195955142e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001023208606056,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004853652208112,290.6824035644531,294.1499938964844,266.5,265.59735107421875,268.6324768066406,266.5865783691406,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.992548122284006e-09,0.0010352956596761,-0.0252273734658956,0.0,0.0,0.0,-0.0097665470093488,60.0,-16.358198165893555,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001024757657432,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,7.568824366899207e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0001024757802952,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0004861000925302,290.67803955078125,294.1499938964844,266.4779968261719,265.5761413574219,268.6087646484375,266.5639038085937,289.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175833509151744e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.389751434326172,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595886230469,0.0,0.0,9.7427298896946e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001025956589728,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,7.57767993491143e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001025956808007,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004866688686888,290.6750793457031,294.1499938964844,266.4633483886719,265.5619812011719,268.59295654296875,266.54864501953125,289.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317688925454153e-08,0.0010380756575614,-0.0260785669088363,0.0,0.0,0.0,-0.0099277319386601,60.0,-16.4134521484375,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.000102938938653,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,7.603034464409575e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.000488297198899,290.667724609375,294.1499938964844,266.4266662597656,265.526611328125,268.55340576171875,266.5099792480469,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723827159608844e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290699094533,60.0,-16.479921340942383,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.000102938938653,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,7.603034464409575e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.000488297198899,290.667724609375,294.1499938964844,266.4266662597656,265.526611328125,268.55340576171875,266.5099792480469,289.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723827159608844e-08,0.0010415482101961,-0.0271417256444692,0.0,0.0,0.0,-0.0101290699094533,60.0,-16.479921340942383,-0.0,-7.396531742642767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33856201171875,0.0,0.0,9.793708886718376e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.0001031325009535,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.617330993525684e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001031325227813,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.00048921542475,290.6640014648437,294.1499938964844,266.4083251953125,265.5089111328125,268.5335998535156,266.4904479980469,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411825954914,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.516817092895508,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315734863281,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,7.634412031620741e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001033637890941,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0004903124645352,290.6602783203125,294.1499938964844,266.3900146484375,265.4912109375,268.51373291015625,266.470703125,289.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226466867242381e-08,0.0010458457982167,-0.0284573715180158,0.0,0.0,0.0,-0.0103782480582594,60.0,-16.5576229095459,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,9.872364171314985e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.678506517549977e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001039607886923,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0004931443836539,290.6527404785156,294.1499938964844,266.35333251953125,265.4557189941406,268.4739685058594,266.4306945800781,289.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932819177218336e-08,0.0010518849594518,-0.0303059834986925,0.0,0.0,0.0,-0.0107284123077988,60.0,-16.655941009521484,-0.0,-7.544102231804575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,9.872364171314985e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.678506517549977e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001039607886923,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0004931443836539,290.6527404785156,294.1499938964844,266.35333251953125,265.4557189941406,268.4739685058594,266.4306945800781,289.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932819177218336e-08,0.0010518849594518,-0.0303059834986925,0.0,0.0,0.0,-0.0107284123077988,60.0,-16.655941009521484,-0.0,-7.544102231804575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001047448458848,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,7.736418046988547e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001047448604367,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004968636785633,290.6451110839844,294.1499938964844,266.3166809082031,265.420166015625,268.4339599609375,266.38970947265625,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860516207524595e-08,0.0010598166845738,-0.0327334180474281,0.0,0.0,0.0,-0.0111883077770471,60.0,-16.78361701965332,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001047448458848,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,7.736418046988547e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001047448604367,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004968636785633,290.6451110839844,294.1499938964844,266.3166809082031,265.420166015625,268.4339599609375,266.38970947265625,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860516207524595e-08,0.0010598166845738,-0.0327334180474281,0.0,0.0,0.0,-0.0111883077770471,60.0,-16.78361701965332,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001056842083926,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0005013196496292,290.6373596191406,294.1499938964844,266.2799987792969,265.384521484375,268.3936767578125,266.34796142578125,289.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.3971966694725781e-08,0.0010693197837099,-0.0356409102678298,0.0,0.0,0.0,-0.0117392977699637,60.0,-16.9390811920166,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001056842083926,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0005013196496292,290.6373596191406,294.1499938964844,266.2799987792969,265.384521484375,268.3936767578125,266.34796142578125,289.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.3971966694725781e-08,0.0010693197837099,-0.0356409102678298,0.0,0.0,0.0,-0.0117392977699637,60.0,-16.9390811920166,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001067192570189,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.88224715506658e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0001067192715709,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0005062294658273,290.6295166015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3531188964844,266.3058166503906,289.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196642166870333e-08,0.0010797912254929,-0.0388435572385787,0.0,0.0,0.0,-0.0123464185744524,60.0,-17.11486053466797,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001067192570189,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.88224715506658e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0001067192715709,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,0.0005062294658273,290.6295166015625,294.1499938964844,266.24334716796875,265.3487243652344,268.3531188964844,266.3058166503906,289.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196642166870333e-08,0.0010797912254929,-0.0388435572385787,0.0,0.0,0.0,-0.0123464185744524,60.0,-17.11486053466797,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001072509548976,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,7.921518408693373e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001072509767254,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0005087516037747,290.6255187988281,294.1499938964844,266.2250061035156,265.330810546875,268.33270263671875,266.2847595214844,289.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825760257826005e-08,0.0010851703118532,-0.040488313883543,0.0,0.0,0.0,-0.0126582970842719,60.0,-17.20780372619629,-0.0,-8.02916702014045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0001023503937176,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001077799170161,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.960587390698493e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.000107779938844,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0005112607614137,290.6215209960937,294.1499938964844,266.2066650390625,265.3128356933594,268.31219482421875,266.2637939453125,289.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905382223427,1.6451640050263453e-08,0.001090521691367,-0.0421242825686931,0.0,0.0,0.0,-0.0129685699939727,60.0,-17.301773071289062,-0.0,-8.108560933806076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0001033213702612,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001088024073396,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,8.03610819275491e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005161110311746,290.6134033203125,294.1499938964844,266.1700134277344,265.2767639160156,268.27099609375,266.22222900390625,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.766148827186953e-08,0.0011008663568645,-0.0452857166528701,0.0,0.0,0.0,-0.0135683398693799,60.0,-17.48838233947754,-0.0,-8.263137374342477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0001033213702612,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001088024073396,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,8.03610819275491e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005161110311746,290.6134033203125,294.1499938964844,266.1700134277344,265.2767639160156,268.27099609375,266.22222900390625,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.766148827186953e-08,0.0011008663568645,-0.0452857166528701,0.0,0.0,0.0,-0.0135683398693799,60.0,-17.48838233947754,-0.0,-8.263137374342477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001097291824407,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0005205072229728,290.60516357421875,294.1499938964844,266.1333312988281,265.2405090332031,268.2294921875,266.18145751953125,289.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758090192250165e-08,0.0011102426797151,-0.0481500774621963,0.0,0.0,0.0,-0.0141119696199893,60.0,-17.66464614868164,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001097291824407,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0005205072229728,290.60516357421875,294.1499938964844,266.1333312988281,265.2405090332031,268.2294921875,266.18145751953125,289.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758090192250165e-08,0.0011102426797151,-0.0481500774621963,0.0,0.0,0.0,-0.0141119696199893,60.0,-17.66464614868164,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001049482525559,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001105155897676,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,8.162643644027412e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001105156043195,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005242376355454,290.5968017578125,294.1499938964844,266.0966796875,265.2040710449219,268.18780517578125,266.1414794921875,289.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182188754901,1.9688615182644763e-08,0.0011181992013007,-0.0505797304213047,0.0,0.0,0.0,-0.0145732695236802,60.0,-17.82331085205078,-0.0,-8.525400119197003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,0.0001049482525559,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001105155897676,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,8.162643644027412e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001105156043195,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0005242376355454,290.5968017578125,294.1499938964844,266.0966796875,265.2040710449219,268.18780517578125,266.1414794921875,289.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182188754901,1.9688615182644763e-08,0.0011181992013007,-0.0505797304213047,0.0,0.0,0.0,-0.0145732695236802,60.0,-17.82331085205078,-0.0,-8.525400119197003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0005271671107038,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1459045410156,266.1023254394531,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.0419362201096192e-08,0.0011244474444538,-0.0524871386587619,0.0,0.0,0.0,-0.0149355307221412,60.0,-17.956510543823242,-0.0,-8.620945379789191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0001111331803258,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0005271671107038,290.5883483886719,294.1499938964844,266.0599975585937,265.1673889160156,268.1459045410156,266.1023254394531,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244678171351,2.0419362201096192e-08,0.0011244474444538,-0.0524871386587619,0.0,0.0,0.0,-0.0149355307221412,60.0,-17.956510543823242,-0.0,-8.620945379789191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001057609406416,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001113713879021,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,8.225852070609108e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.00011137140973,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0005282972124405,290.5840759277344,294.1499938964844,266.0416564941406,265.14898681640625,268.1249389648437,266.0830078125,289.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268785456195,2.0701248715226945e-08,0.0011268578236922,-0.0532227754592895,0.0,0.0,0.0,-0.0150752738118171,60.0,-18.01275062561035,-0.0,-8.657944050582955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001059380956576,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001115579434554,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,8.239631279138848e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001115579580073,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0005291820853017,290.57977294921875,294.1499938964844,266.0233459472656,265.1304931640625,268.1039428710937,266.0638732910156,289.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287663364782,2.092198414516133e-08,0.0011287454981356,-0.0537987686693668,0.0,0.0,0.0,-0.0151847032830119,60.0,-18.061674118041992,-0.0,-8.686971852966965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,8.255726424977183e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0005302157951518,290.5711669921875,294.1499938964844,265.9866638183594,265.0933532714844,268.0619812011719,266.0260314941406,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13532447814941,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001117758583859,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,8.255726424977183e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0005302157951518,290.5711669921875,294.1499938964844,265.9866638183594,265.0933532714844,268.0619812011719,266.0260314941406,289.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13532447814941,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001117778883781,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0005302254576236,290.5625,294.1499938964844,265.95001220703125,265.0559387207031,268.02008056640625,265.98883056640625,289.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.172895431518555,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001061469592968,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001117778883781,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,0.0005302254576236,290.5625,294.1499938964844,265.95001220703125,265.0559387207031,268.02008056640625,265.98883056640625,289.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.172895431518555,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005295200971886,290.55377197265625,294.1499938964844,265.9154663085937,265.02020263671875,267.9783630371094,265.95269775390625,289.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1800479888916,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001060057547874,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560974121094,0.0,0.0,0.0005295200971886,290.55377197265625,294.1499938964844,265.9154663085937,265.02020263671875,267.9783630371094,265.95269775390625,289.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1800479888916,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
