time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.0004905295209027,290.3774719238281,294.1499938964844,265.8421936035156,264.8623352050781,267.2796630859375,265.8202819824219,289.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.736116409301758,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004899305058643,290.3685913085937,294.1499938964844,265.8550720214844,264.8704833984375,267.25323486328125,265.8314819335937,289.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.028206467628479,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.696029663085938,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0001032831860356,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0004899305058643,290.3685913085937,294.1499938964844,265.8550720214844,264.8704833984375,267.25323486328125,265.8314819335937,289.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.028206467628479,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.696029663085938,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001032251748256,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,7.624176214449108e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001032251893775,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0004896553000435,290.3641357421875,294.1499938964844,265.8616027832031,264.8747253417969,267.2403259277344,265.8373107910156,289.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.6770076751709,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0001031714491546,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.486083984375,0.0,0.0,0.000489400466904,290.35968017578125,294.1499938964844,265.8681640625,264.8790588378906,267.2276306152344,265.84326171875,289.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.658607482910156,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,9.788116585696116e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001030735948006,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,7.612979970872402e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001030736093525,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,0.0004889362608082,290.3507385253906,294.1499938964844,265.8812866210937,264.88787841796875,267.2027282714844,265.8554077148437,289.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.08826005984497e-08,0.0010429072426632,-0.0275573246181011,0.0,0.0,0.0,-0.0102077880874276,60.0,-16.623310089111328,-0.0,-7.415828662260537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,9.788116585696116e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001030735948006,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,7.612979970872402e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001030736093525,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,0.0004889362608082,290.3507385253906,294.1499938964844,265.8812866210937,264.88787841796875,267.2027282714844,265.8554077148437,289.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429180692881,1.08826005984497e-08,0.0010429072426632,-0.0275573246181011,0.0,0.0,0.0,-0.0102077880874276,60.0,-16.623310089111328,-0.0,-7.415828662260537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.779928950592875e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001029873747029,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,7.606612052768469e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0001029873819788,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0004885272937826,290.3417663574219,294.1499938964844,265.89422607421875,264.8968200683594,267.1784973144531,265.8677673339844,289.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780577319735585e-08,0.0010420348262414,-0.0272902715951204,0.0,0.0,0.0,-0.0101572098210453,60.0,-16.590177536010742,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,9.779928950592875e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001029873747029,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,7.606612052768469e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0001029873819788,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0004885272937826,290.3417663574219,294.1499938964844,265.89422607421875,264.8968200683594,267.1784973144531,265.8677673339844,289.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780577319735585e-08,0.0010420348262414,-0.0272902715951204,0.0,0.0,0.0,-0.0101572098210453,60.0,-16.590177536010742,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001029110790113,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,0.0004881653876509,290.332763671875,294.1499938964844,265.9068298339844,264.9057312011719,267.1549987792969,265.88018798828125,289.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.559125900268555,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001029110790113,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,0.0004881653876509,290.332763671875,294.1499938964844,265.9068298339844,264.9057312011719,267.1549987792969,265.88018798828125,289.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539466291666,0.0,0.0,0.0,-0.0101124532520771,60.0,-16.559125900268555,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,7.59595277486369e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001028430706355,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0004878427425865,290.32373046875,294.1499938964844,265.9188842773437,264.9144592285156,267.1322326660156,265.8924255371094,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.026843262836337,0.0,0.0,0.0,-0.0100725525990128,60.0,-16.529939651489258,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,7.59595277486369e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001028430706355,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,0.0004878427425865,290.32373046875,294.1499938964844,265.9188842773437,264.9144592285156,267.1322326660156,265.8924255371094,289.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.060980903133668e-08,0.0010405745124444,-0.026843262836337,0.0,0.0,0.0,-0.0100725525990128,60.0,-16.529939651489258,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.763196430867538e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0001028111801133,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,7.59359827497974e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.0001028111873893,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0004876915190834,290.3192138671875,294.1499938964844,265.9246520996094,264.9187316894531,267.12109375,265.8984680175781,289.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572084541138338e-08,0.0010402519255876,-0.0267445128411054,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.515918731689453,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001027806501952,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,7.591343455715105e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0001027806574711,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461975097656,0.0,0.0,0.0004875466984231,290.314697265625,294.1499938964844,265.93023681640625,264.9228515625,267.110107421875,265.9043884277344,289.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956995738616e-08,0.0010399430757388,-0.0266499407589435,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.502286911010742,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,0.0004872687277384,290.3056030273437,294.1499938964844,265.940673828125,264.9307861328125,267.08856201171875,265.9158630371094,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47598648071289,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205810546875,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001027220569085,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381103515625,0.0,0.0,0.0004872687277384,290.3056030273437,294.1499938964844,265.940673828125,264.9307861328125,267.08856201171875,265.9158630371094,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47598648071289,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004870003031101,290.2965087890625,294.1499938964844,265.95001220703125,264.93804931640625,267.0675964355469,265.9266662597656,289.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45095443725586,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0004870003031101,290.2965087890625,294.1499938964844,265.95001220703125,264.93804931640625,267.0675964355469,265.9266662597656,289.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45095443725586,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.578664371976629e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0004867324023507,290.287353515625,294.1499938964844,265.9595642089844,264.9462890625,267.0472106933594,265.9369201660156,289.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.426462173461914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001026089812512,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,7.578664371976629e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0004867324023507,290.287353515625,294.1499938964844,265.9595642089844,264.9462890625,267.0472106933594,265.9369201660156,289.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.426462173461914,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,7.574446499347687e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0004864615330006,290.2781982421875,294.1499938964844,265.9707336425781,264.9571228027344,267.02740478515625,265.947265625,289.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401302337646484,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001025518722599,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,7.574446499347687e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0004864615330006,290.2781982421875,294.1499938964844,265.9707336425781,264.9571228027344,267.02740478515625,265.947265625,289.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401302337646484,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,9.73584537860006e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.0001025231540552,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.572324830107391e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0004863252688664,290.2735900878906,294.1499938964844,265.97686767578125,264.96343994140625,267.0177307128906,265.95263671875,289.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.388324737548828,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,9.733109618537128e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.000102494341263,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,7.570197340101004e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001024943558149,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0004861886263824,290.2689819335937,294.1499938964844,265.9833679199219,264.9703063964844,267.0082397460937,265.95819091796875,289.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.375099182128906,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,7.565927808173001e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0004859144100919,290.259765625,294.1499938964844,265.9973449707031,264.9857177734375,266.9896545410156,265.969970703125,289.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347930908203125,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,7.565927808173001e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0004859144100919,290.259765625,294.1499938964844,265.9973449707031,264.9857177734375,266.9896545410156,265.969970703125,289.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347930908203125,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0004856395826209,290.2505187988281,294.1499938964844,266.0125732421875,265.0031433105469,266.97174072265625,265.9826965332031,289.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319852828979492,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509094238281,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0004856395826209,290.2505187988281,294.1499938964844,266.0125732421875,265.0031433105469,266.97174072265625,265.9826965332031,289.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319852828979492,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0001023206568788,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004853647260461,290.2412414550781,294.1499938964844,266.0289306640625,265.0223999023437,266.9544372558594,265.9964904785156,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.290973663330078,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0001023206568788,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,0.0004853647260461,290.2412414550781,294.1499938964844,266.0289306640625,265.0223999023437,266.9544372558594,265.9964904785156,289.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.290973663330078,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37237548828125,0.0,0.0,0.0004850903351325,290.23193359375,294.1499938964844,266.0462951660156,265.0433349609375,266.9377746582031,266.0112609863281,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261394500732422,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37237548828125,0.0,0.0,0.0004850903351325,290.23193359375,294.1499938964844,266.0462951660156,265.0433349609375,266.9377746582031,266.0112609863281,289.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261394500732422,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.000102233942016,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001022339565679,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681945800781,0.0,0.0,0.000484953430714,290.227294921875,294.1499938964844,266.0552978515625,265.05438232421875,266.9296875,266.0190124511719,289.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.246376037597656,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001022051510517,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,7.548837311333045e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0004848168173339,290.2226257324219,294.1499938964844,266.06451416015625,265.0657653808594,266.9217529296875,266.0270080566406,289.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.231218338012695,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0004845446965191,290.2132568359375,294.1499938964844,266.0835266113281,265.0895080566406,266.9064025878906,266.04364013671875,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.200532913208008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0004845446965191,290.2132568359375,294.1499938964844,266.0835266113281,265.0895080566406,266.9064025878906,266.04364013671875,288.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.200532913208008,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.540387014159933e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004842741182073,290.2038879394531,294.1499938964844,266.1031799316406,265.1143798828125,266.8916931152344,266.06109619140625,288.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169445037841797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001020907366182,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,7.540387014159933e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306396484375,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0004842741182073,290.2038879394531,294.1499938964844,266.1031799316406,265.1143798828125,266.8916931152344,266.06109619140625,288.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169445037841797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
