time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.60660181590356e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001011621498037,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631896972656,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0004798693989869,290.01141357421875,294.1499938964844,266.45001220703125,265.5704650878906,266.71441650390625,266.4200439453125,288.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620797409264469e-09,0.0010235668160021,-0.0216356664896011,0.0,0.0,0.0,-0.0090865148231387,60.0,-15.609416961669922,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001011415442917,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0004797716392204,290.0015563964844,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,266.4300231933594,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596406253502664e-09,0.0010233581997454,-0.021571796387434,0.0,0.0,0.0,-0.0090744234621524,60.0,-15.59294891357422,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001011415442917,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,0.0004797716392204,290.0015563964844,294.1499938964844,266.455810546875,265.5771484375,266.709716796875,266.4300231933594,288.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596406253502664e-09,0.0010233581997454,-0.021571796387434,0.0,0.0,0.0,-0.0090744234621524,60.0,-15.59294891357422,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,9.603302169125528e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001011274071061,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,7.469235424650833e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.000101127414382,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.000479704583995,289.99169921875,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,266.43829345703125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579678301146032e-09,0.0010232151253148,-0.0215279888361692,0.0,0.0,0.0,-0.0090661300346255,60.0,-15.5787935256958,-0.0,-7.13839654054027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,9.603302169125528e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001011274071061,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,7.469235424650833e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,0.000101127414382,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552124023437,0.0,0.0,0.000479704583995,289.99169921875,294.1499938964844,266.4595642089844,265.5813293457031,266.7051696777344,266.43829345703125,288.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579678301146032e-09,0.0010232151253148,-0.0215279888361692,0.0,0.0,0.0,-0.0090661300346255,60.0,-15.5787935256958,-0.0,-7.13839654054027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,9.602926729712637e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,0.0001011234489851,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,7.468943658750504e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881774902344,0.0,0.0,0.0001011234562611,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0004796858120243,289.9867553710937,294.1499938964844,266.460693359375,265.58251953125,266.7029724121094,266.4418029785156,288.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231835767626,8.574992271803694e-09,0.0010231750784441,-0.0215157195925712,0.0,0.0,0.0,-0.0090638073161244,60.0,-15.572627067565918,-0.0,-7.137838053949963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,9.602911450201644e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.00010112329619,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290405273437,0.0,0.0,7.468932017218322e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.00010112329619,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,0.0004796850844286,289.9818115234375,294.1499938964844,266.4613342285156,265.5830993652344,266.7007751464844,266.4448547363281,288.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231820633634,8.574804866157137e-09,0.0010231734486296,-0.021515229716897,0.0,0.0,0.0,-0.0090637141838669,60.0,-15.56728744506836,-0.0,-7.13781531658242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,9.604061779100448e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001011354033835,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.469826232409105e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001011354106594,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004797425353899,289.9718933105469,294.1499938964844,266.4611511230469,265.5825500488281,266.6964416503906,266.44976806640625,288.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304532282,8.5891311840669e-09,0.0010232959175482,-0.0215527452528476,0.0,0.0,0.0,-0.0090708164498209,60.0,-15.558985710144045,-0.0,-7.13952488240466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,9.604061779100448e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172912597656,0.0,0.0,0.0001011354033835,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,7.469826232409105e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001011354106594,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0004797425353899,289.9718933105469,294.1499938964844,266.4611511230469,265.5825500488281,266.6964416503906,266.44976806640625,288.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304532282,8.5891311840669e-09,0.0010232959175482,-0.0215527452528476,0.0,0.0,0.0,-0.0090708164498209,60.0,-15.558985710144045,-0.0,-7.13952488240466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,9.607283573132008e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001011693311738,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,7.47233207221143e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001011693384498,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004799034795723,289.9619445800781,294.1499938964844,266.45904541015625,265.5797424316406,266.6921691894531,266.4527893066406,288.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236476082354,8.629266190496311e-09,0.0010236389935016,-0.021657845005393,0.0,0.0,0.0,-0.0090907122939825,60.0,-15.555045127868652,-0.0,-7.144315361529152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,9.607283573132008e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,0.0001011693311738,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063049316406,0.0,0.0,7.47233207221143e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001011693384498,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0004799034795723,289.9619445800781,294.1499938964844,266.45904541015625,265.5797424316406,266.6921691894531,266.4527893066406,288.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236476082354,8.629266190496311e-09,0.0010236389935016,-0.021657845005393,0.0,0.0,0.0,-0.0090907122939825,60.0,-15.555045127868652,-0.0,-7.144315361529152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,9.613182191969828e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.000101231446024,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,7.476920291082934e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001012314532999,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.0004801981267519,289.95196533203125,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,266.4539794921875,288.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242760181427,8.702755849299137e-09,0.0010242672869935,-0.0218502860516309,0.0,0.0,0.0,-0.0091271437704563,60.0,-15.556207656860352,-0.0,-7.15309056431579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275451660156,0.0,0.0,9.613182191969828e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.000101231446024,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.294921875,0.0,0.0,7.476920291082934e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001012314532999,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.0004801981267519,289.95196533203125,294.1499938964844,266.4551086425781,265.5747985839844,266.6878967285156,266.4539794921875,288.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242760181427,8.702755849299137e-09,0.0010242672869935,-0.0218502860516309,0.0,0.0,0.0,-0.0091271437704563,60.0,-15.556207656860352,-0.0,-7.15309056431579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.622055949876084e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001013248911476,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.483822264475748e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001013248984236,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0004806414071936,289.9419860839844,294.1499938964844,266.44940185546875,265.5678100585937,266.6836242675781,266.4531555175781,288.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252213105559,8.813309193556051e-09,0.0010252125794067,-0.0221397820860147,0.0,0.0,0.0,-0.0091819502413272,60.0,-15.563506126403809,-0.0,-7.166301685401778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.622055949876084e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.0001013248911476,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.483822264475748e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,0.0001013248984236,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0004806414071936,289.9419860839844,294.1499938964844,266.44940185546875,265.5678100585937,266.6836242675781,266.4531555175781,288.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252213105559,8.813309193556051e-09,0.0010252125794067,-0.0221397820860147,0.0,0.0,0.0,-0.0091819502413272,60.0,-15.563506126403809,-0.0,-7.166301685401778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,9.62758276727982e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0001013830915326,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,7.488120172638446e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001013830988085,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0004809174570254,289.9369506835937,294.1499938964844,266.4458923339844,265.5635681152344,266.68145751953125,266.4520874023437,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258101392537,8.882163449186464e-09,0.0010258012916892,-0.0223200805485248,0.0,0.0,0.0,-0.0092160832136869,60.0,-15.569194793701172,-0.0,-7.174535454623765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,9.634104208089413e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0001014517620205,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,7.493192242691293e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,0.0001014517692965,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0004812432161998,289.93194580078125,294.1499938964844,266.44195556640625,265.5588684082031,266.6792907714844,266.45050048828125,288.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963412234663792e-09,0.0010264959419146,-0.02253283187747,0.0,0.0,0.0,-0.0092563619837164,60.0,-15.57671356201172,-0.0,-7.184258521419906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,9.649571438785642e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.0001016146416077,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,7.505223038606346e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001016146488836,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0004820158646907,289.921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4459228515625,288.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156118530029287e-09,0.0010281436843797,-0.0230374243110418,0.0,0.0,0.0,-0.0093518942594528,60.0,-15.596492767333984,-0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,9.649571438785642e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603759765625,0.0,0.0,0.0001016146416077,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,7.505223038606346e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001016146488836,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,0.0004820158646907,289.921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4459228515625,288.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281527647748,9.156118530029287e-09,0.0010281436843797,-0.0230374243110418,0.0,0.0,0.0,-0.0093518942594528,60.0,-15.596492767333984,-0.0,-7.20734476544749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,9.668219718150796e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001018110197037,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.519726932514459e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001018110269797,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0004829473909921,289.9117736816406,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.4395446777344,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388458011017065e-09,0.0010301301954314,-0.0236457716673612,0.0,0.0,0.0,-0.0094670737162232,60.0,-15.62259006500244,-0.0,-7.235228594026921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,9.668219718150796e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,0.0001018110197037,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,7.519726932514459e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001018110269797,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0004829473909921,289.9117736816406,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.4395446777344,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388458011017065e-09,0.0010301301954314,-0.0236457716673612,0.0,0.0,0.0,-0.0094670737162232,60.0,-15.62259006500244,-0.0,-7.235228594026921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,9.689854050520808e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001020388372126,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,7.53655331209302e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001020388444885,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0004840280453208,289.901611328125,294.1499938964844,266.4097900390625,265.521240234375,266.6656799316406,266.4313659667969,288.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324445320293,9.65799706875714e-09,0.0010324348695576,-0.0243514887988567,0.0,0.0,0.0,-0.0096006952226161,60.0,-15.65464210510254,-0.0,-7.267643553632297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684631347656,0.0,0.0,9.689854050520808e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001020388372126,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,7.53655331209302e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001020388444885,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0004840280453208,289.901611328125,294.1499938964844,266.4097900390625,265.521240234375,266.6656799316406,266.4313659667969,288.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324445320293,9.65799706875714e-09,0.0010324348695576,-0.0243514887988567,0.0,0.0,0.0,-0.0096006952226161,60.0,-15.65464210510254,-0.0,-7.267643553632297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,9.714115731185302e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,0.0001022943251882,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,7.555424235761166e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001022943324642,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0004852399870287,289.89141845703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6608581542969,266.42120361328125,288.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.96027882393946e-09,0.0010350196389481,-0.0251428931951522,0.0,0.0,0.0,-0.0097505487501621,60.0,-15.692652702331545,-0.0,-7.304083027293019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,9.714115731185302e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,0.0001022943251882,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,7.555424235761166e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0001022943324642,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634460449219,0.0,0.0,0.0004852399870287,289.89141845703125,294.1499938964844,266.3959655761719,265.50543212890625,266.6608581542969,266.42120361328125,288.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.96027882393946e-09,0.0010350196389481,-0.0251428931951522,0.0,0.0,0.0,-0.0097505487501621,60.0,-15.692652702331545,-0.0,-7.304083027293019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,9.72702182480134e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0001024302328005,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,7.565461419289932e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001024302328005,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0004858846659772,289.88629150390625,294.1499938964844,266.38848876953125,265.4969482421875,266.65838623046875,266.4154052734375,288.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364045156165,1.0121072868685133e-08,0.0010363943874835,-0.0255638472735881,0.0,0.0,0.0,-0.0098302606493234,60.0,-15.713595390319824,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,9.740407404024154e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001025711826514,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,7.575872587040067e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.0001025711899274,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0004865532973781,289.88116455078125,294.1499938964844,266.38067626953125,265.4881286621094,266.65582275390625,266.4091186523437,288.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287845242373804e-08,0.0010378204751759,-0.0260004382580518,0.0,0.0,0.0,-0.0099129369482398,60.0,-15.735655784606934,-0.0,-7.343673047444099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.76819355855696e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0004879412881564,289.8708801269531,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,266.3952941894531,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634042091339781e-08,0.0010407806839793,-0.0269067008048295,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.782354354858398,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,9.76819355855696e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0004879412881564,289.8708801269531,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,266.3952941894531,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.0634042091339781e-08,0.0010407806839793,-0.0269067008048295,0.0,0.0,0.0,-0.0100845610722899,60.0,-15.782354354858398,-0.0,-7.385630595990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0004893743898719,289.86053466796875,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.37957763671875,288.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438371682539,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83225440979004,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.796883387025446e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.0004893743898719,289.86053466796875,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.37957763671875,288.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991490384526514e-08,0.0010438371682539,-0.0278423428535461,0.0,0.0,0.0,-0.0102617628872394,60.0,-15.83225440979004,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,9.825819142861292e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001034706147038,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.642304262844846e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004908198025077,289.85015869140625,294.1499938964844,266.3265991210937,265.4281921386719,266.6392822265625,266.3622741699219,288.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859495729208,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.883930206298828,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,9.825819142861292e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0001034706147038,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,7.642304262844846e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410522460937,0.0,0.0,0.0001034706147038,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.0004908198025077,289.85015869140625,294.1499938964844,266.3265991210937,265.4281921386719,266.6392822265625,266.3622741699219,288.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469311382621,1.1352008222331731e-08,0.0010469197295606,-0.0287859495729208,0.0,0.0,0.0,-0.0104404864832758,60.0,-15.883930206298828,-0.0,-7.473025931403755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,9.854515519691633e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001037727997754,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0001037728070514,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0004922532243654,289.8397216796875,294.1499938964844,266.3059997558594,265.4058837890625,266.6332702636719,266.3436279296875,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.93657398223877,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,9.854515519691633e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,0.0001037727997754,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,7.664623262826353e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0001037728070514,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0004922532243654,289.8397216796875,294.1499938964844,266.3059997558594,265.4058837890625,266.6332702636719,266.3436279296875,288.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499886702746,1.1709546221538858e-08,0.0010499769123271,-0.0297216828912496,0.0,0.0,0.0,-0.0106177330017089,60.0,-15.93657398223877,-0.0,-7.516739231050451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908569335937,0.0,0.0,9.868563211057336e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001039207272697,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,7.675549568375573e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0001039207345456,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0004929549759253,289.83447265625,294.1499938964844,266.2952575683594,265.3943176269531,266.630126953125,266.33367919921875,288.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514854220673,1.1884569772746545e-08,0.0010514735477045,-0.0301797185093164,0.0,0.0,0.0,-0.010704499669373,60.0,-15.962994575500488,-0.0,-7.538184831901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,9.8823438747786e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0001040658462443,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,7.686267781537026e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.0001040658535202,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,0.0004936433397233,289.8292236328125,294.1499938964844,266.28424072265625,265.3825378417969,266.6269226074219,266.3233642578125,288.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529537685215,1.2056271536664552e-08,0.0010529417777433,-0.0306290425360202,0.0,0.0,0.0,-0.0107896197587251,60.0,-15.989317893981934,-0.0,-7.55925242401645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043429729179,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,7.706736505497247e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0001043429801939,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.0004949579015374,289.8186950683594,294.1499938964844,266.2613220214844,265.3582458496094,266.6202697753906,266.3018493652344,288.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055757747963,1.2384160363865249e-08,0.0010557454079389,-0.0314870402216911,0.0,0.0,0.0,-0.0109521681442856,60.0,-16.041170120239258,-0.0,-7.599565776672534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,9.90866028587334e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043429729179,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,7.706736505497247e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0001043429801939,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,0.0004949579015374,289.8186950683594,294.1499938964844,266.2613220214844,265.3582458496094,266.6202697753906,266.3018493652344,288.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055757747963,1.2384160363865249e-08,0.0010557454079389,-0.0314870402216911,0.0,0.0,0.0,-0.0109521681442856,60.0,-16.041170120239258,-0.0,-7.599565776672534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
