time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.000104597005702,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,7.725499017396942e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.000104597012978,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0004961629165336,289.80810546875,294.1499938964844,266.2373352050781,265.3331298828125,266.6132507324219,266.27899169921875,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.2684723493805451e-08,0.0010583155089989,-0.0322734750807285,0.0,0.0,0.0,-0.0111011695116758,60.0,-16.09075164794922,-0.0,-7.636614185457803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.932783723343164e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.000104597005702,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,7.725499017396942e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.000104597012978,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,0.0004961629165336,289.80810546875,294.1499938964844,266.2373352050781,265.3331298828125,266.6132507324219,266.27899169921875,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058328198269,1.2684723493805451e-08,0.0010583155089989,-0.0322734750807285,0.0,0.0,0.0,-0.0111011695116758,60.0,-16.09075164794922,-0.0,-7.636614185457803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.953928383765742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048196718329,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,7.74194486439228e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001048196791089,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0004972191527485,289.7974853515625,294.1499938964844,266.2123107910156,265.3072814941406,266.6058959960937,266.25494384765625,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605811839923,1.2948171423943222e-08,0.0010605681454762,-0.0329627469182014,0.0,0.0,0.0,-0.0112317716702818,60.0,-16.136886596679688,-0.0,-7.669160595469293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,9.953928383765742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001048196718329,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,7.74194486439228e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001048196791089,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,0.0004972191527485,289.7974853515625,294.1499938964844,266.2123107910156,265.3072814941406,266.6058959960937,266.25494384765625,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605811839923,1.2948171423943222e-08,0.0010605681454762,-0.0329627469182014,0.0,0.0,0.0,-0.0112317716702818,60.0,-16.136886596679688,-0.0,-7.669160595469293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.972245607059448e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0001050125574693,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.756191189400852e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001050125647452,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0004981341189704,289.78680419921875,294.1499938964844,266.18634033203125,265.28076171875,266.5981750488281,266.2299194335937,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176388868885173e-08,0.001062519615516,-0.0335598029196262,0.0,0.0,0.0,-0.0113449087366461,60.0,-16.17943000793457,-0.0,-7.697411064100379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.972245607059448e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0001050125574693,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,7.756191189400852e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001050125647452,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0004981341189704,289.78680419921875,294.1499938964844,266.18634033203125,265.28076171875,266.5981750488281,266.2299194335937,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176388868885173e-08,0.001062519615516,-0.0335598029196262,0.0,0.0,0.0,-0.0113449087366461,60.0,-16.17943000793457,-0.0,-7.697411064100379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,9.980134200304748e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0001050956270773,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.762327004456893e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001050956270773,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0004985281848348,289.7814636230469,294.1499938964844,266.1730041503906,265.2673034667969,266.5942077636719,266.2170715332031,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633734054863,1.3274672028273926e-08,0.0010633601341396,-0.033816922456026,0.0,0.0,0.0,-0.0113936327397823,60.0,-16.199060440063477,-0.0,-7.709593319304987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,9.987192606786266e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001051699582603,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,7.767817442072555e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001051699655363,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.0004988808068446,289.776123046875,294.1499938964844,266.159423828125,265.2536926269531,266.5901184082031,266.2039489746094,288.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641255648806,1.3362622119927892e-08,0.0010641121771186,-0.0340470001101493,0.0,0.0,0.0,-0.0114372335374355,60.0,-16.217517852783203,-0.0,-7.720502992469849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,9.998952009482308e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.000105293787783,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,7.776963320793584e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,0.0001052937950589,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004994681803509,289.7654113769531,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771545410156,288.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653785429894,1.3509130702971106e-08,0.0010653649223968,-0.0344302542507648,0.0,0.0,0.0,-0.0115098636597394,60.0,-16.251235961914062,-0.0,-7.738693597048042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,9.998952009482308e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.000105293787783,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,7.776963320793584e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,0.0001052937950589,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004994681803509,289.7654113769531,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771545410156,288.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653785429894,1.3509130702971106e-08,0.0010653649223968,-0.0344302542507648,0.0,0.0,0.0,-0.0115098636597394,60.0,-16.251235961914062,-0.0,-7.738693597048042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000764459604,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0001053853193297,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,7.783724140608683e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,0.0001053853266057,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004999023512937,289.754638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,266.1495361328125,288.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663047432899,1.361742985039882e-08,0.0010662911226972,-0.0347135476768016,0.0,0.0,0.0,-0.0115635525435209,60.0,-16.280344009399414,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0001000764459604,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0001053853193297,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746154785156,0.0,0.0,7.783724140608683e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,0.0001053853266057,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004999023512937,289.754638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,266.1495361328125,288.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663047432899,1.361742985039882e-08,0.0010662911226972,-0.0347135476768016,0.0,0.0,0.0,-0.0115635525435209,60.0,-16.280344009399414,-0.0,-7.752153408091544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0001001361524686,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001054481981555,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,7.788368384353817e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0001054482054314,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0005002006655558,289.7438659667969,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,266.1211242675781,288.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691823674832904e-08,0.0010669272160157,-0.0349081456661224,0.0,0.0,0.0,-0.0116004329174757,60.0,-16.305147171020508,-0.0,-7.761406806139348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0001001361524686,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001054481981555,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,7.788368384353817e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,0.0001054482054314,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92730712890625,0.0,0.0,0.0005002006655558,289.7438659667969,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,266.1211242675781,288.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691823674832904e-08,0.0010669272160157,-0.0349081456661224,0.0,0.0,0.0,-0.0116004329174757,60.0,-16.305147171020508,-0.0,-7.761406806139348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,0.0001001704295049,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001054842941812,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.791033567627892e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001054842941812,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0005003718542866,289.7330627441406,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,266.0920715332031,288.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673061478883,1.3734521076003148e-08,0.0010672924108803,-0.0350198335945606,0.0,0.0,0.0,-0.0116216000169515,60.0,-16.326417922973633,-0.0,-7.766719534174626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,0.0001001704295049,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001054842941812,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.791033567627892e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001054842941812,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9172668457031,0.0,0.0,0.0005003718542866,289.7330627441406,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,266.0920715332031,288.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673061478883,1.3734521076003148e-08,0.0010672924108803,-0.0350198335945606,0.0,0.0,0.0,-0.0116216000169515,60.0,-16.326417922973633,-0.0,-7.766719534174626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,0.0001001799464575,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001054943131748,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,7.791773532517254e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001054943204508,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0005004194099456,289.7276611328125,294.1499938964844,266.0284729003906,265.1272888183594,266.54913330078125,266.0772705078125,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674075456336,1.3746373817014046e-08,0.0010673938086256,-0.0350508354604244,0.0,0.0,0.0,-0.0116274766623973,60.0,-16.335670471191406,-0.0,-7.768194620894064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,0.0001001841883407,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001054987806128,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,7.792103860992938e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0001054987806128,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0005004405975341,289.7222595214844,294.1499938964844,266.0130615234375,265.1130065917969,266.5440979003906,266.06231689453125,288.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674527147784,1.3751656702254422e-08,0.0010674389777705,-0.0350646525621414,0.0,0.0,0.0,-0.0116300955414772,60.0,-16.34420394897461,-0.0,-7.768852583467378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001001794662442,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001054938038578,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.791736425133422e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99444580078125,0.0,0.0,0.0001054938111337,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0005004169652238,289.71142578125,294.1499938964844,265.9818115234375,265.0844421386719,266.5337219238281,266.03204345703125,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674024233594,1.3745768967510232e-08,0.0010673886863514,-0.0350492522120475,0.0,0.0,0.0,-0.0116271767765283,60.0,-16.359416961669922,-0.0,-7.768119303364075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001001794662442,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001054938038578,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.791736425133422e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99444580078125,0.0,0.0,0.0001054938111337,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0005004169652238,289.71142578125,294.1499938964844,265.9818115234375,265.0844421386719,266.5337219238281,266.03204345703125,288.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674024233594,1.3745768967510232e-08,0.0010673886863514,-0.0350492522120475,0.0,0.0,0.0,-0.0116271767765283,60.0,-16.359416961669922,-0.0,-7.768119303364075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001054747845046,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0005003267433494,289.7005920410156,294.1499938964844,265.95001220703125,265.0559387207031,266.5229187011719,266.00115966796875,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723255420927673e-08,0.0010671962518244,-0.0349903665482997,0.0,0.0,0.0,-0.0116160167381167,60.0,-16.37224769592285,-0.0,-7.765317633356973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0001001614000415,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001054747845046,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,7.790331437718123e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,0.0001054747917805,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0005003267433494,289.7005920410156,294.1499938964844,265.95001220703125,265.0559387207031,266.5229187011719,266.00115966796875,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723255420927673e-08,0.0010671962518244,-0.0349903665482997,0.0,0.0,0.0,-0.0116160167381167,60.0,-16.37224769592285,-0.0,-7.765317633356973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001001344135147,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0005001919344067,289.6897277832031,294.1499938964844,265.917236328125,265.0271911621094,266.51171875,265.9696960449219,288.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.383787155151367,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001001344135147,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0005001919344067,289.6897277832031,294.1499938964844,265.917236328125,265.0271911621094,266.51171875,265.9696960449219,288.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.383787155151367,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0005000442033633,289.6788635253906,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.937255859375,288.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39529800415039,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01519775390625,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0005000442033633,289.6788635253906,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.937255859375,288.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.39529800415039,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001053996311384,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0001053996384143,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0004999702796339,289.6734313964844,294.1499938964844,265.8653564453125,264.9828186035156,266.4941101074219,265.9206237792969,288.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.401281356811523,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,0.0001053847008734,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.980224609375,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0004998994409106,289.6679992675781,294.1499938964844,265.8473205566406,264.9676818847656,266.4880065917969,265.9036865234375,288.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.407560348510742,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.0004997699870727,289.6571044921875,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.421104431152344,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.0004997699870727,289.6571044921875,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.421104431152344,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0004996661446057,289.6462097167969,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.436452865600586,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0004996661446057,289.6462097167969,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.436452865600586,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.0004995912895537,289.63531494140625,294.1499938964844,265.7312316894531,264.8721008300781,266.4490051269531,265.79510498046875,288.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45361328125,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.0004995912895537,289.63531494140625,294.1499938964844,265.7312316894531,264.8721008300781,266.4490051269531,265.79510498046875,288.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45361328125,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0004995543276891,289.6243896484375,294.1499938964844,265.689453125,264.83819580078125,266.4349670410156,265.7558288574219,288.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47321891784668,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0004995543276891,289.6243896484375,294.1499938964844,265.689453125,264.83819580078125,266.4349670410156,265.7558288574219,288.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47321891784668,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0004995470517314,289.6189270019531,294.1499938964844,265.66796875,264.8208312988281,266.4277648925781,265.7357177734375,288.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.483732223510742,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,0.0004995524650439,289.61346435546875,294.1499938964844,265.6460876464844,264.8031921386719,266.42041015625,265.7151184082031,288.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.49496841430664,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0004995894269086,289.6025085449219,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.6729431152344,288.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.518932342529297,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
