time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001020049312501,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001074161118594,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.933717279229313e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,0.0001074161118594,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0005095356027595,289.3798828125,294.1499938964844,264.3334655761719,263.66217041015625,265.9514465332031,264.4475402832031,288.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.60201345522637e-08,0.0010868344688788,-0.0409964174032211,0.0,0.0,0.0,-0.0127546675503253,60.0,-17.575536727905273,-0.0,-8.05378164159265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001020049312501,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001074161118594,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.933717279229313e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512756347656,0.0,0.0,0.0001074161118594,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,0.0005095356027595,289.3798828125,294.1499938964844,264.3334655761719,263.66217041015625,265.9514465332031,264.4475402832031,288.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868505341932,1.60201345522637e-08,0.0010868344688788,-0.0409964174032211,0.0,0.0,0.0,-0.0127546675503253,60.0,-17.575536727905273,-0.0,-8.05378164159265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,0.0001022861470119,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,0.0001077122433343,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,7.95558953541331e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001077122433343,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.0005109403282403,289.3684997558594,294.1499938964844,264.25,263.582275390625,265.9194030761719,264.36480712890625,288.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089846715331,1.6370524491549077e-08,0.0010898303007707,-0.0419122725725173,0.0,0.0,0.0,-0.0129283685237169,60.0,-17.672882080078125,-0.0,-8.09824882708199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,0.0001022861470119,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,0.0001077122433343,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,7.95558953541331e-05,290.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001077122433343,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,0.0005109403282403,289.3684997558594,294.1499938964844,264.25,263.582275390625,265.9194030761719,264.36480712890625,288.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089846715331,1.6370524491549077e-08,0.0010898303007707,-0.0419122725725173,0.0,0.0,0.0,-0.0129283685237169,60.0,-17.672882080078125,-0.0,-8.09824882708199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.0001026224272209,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0001080663641914,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,7.981744420249015e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001080663641914,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0005126201431266,289.3570251464844,294.1499938964844,264.1632385253906,263.4986877441406,265.8861389160156,264.27911376953125,288.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934295132756,1.6789529766469968e-08,0.0010934127494692,-0.0430073402822017,0.0,0.0,0.0,-0.0131360851228237,60.0,-17.780485153198242,-0.0,-8.15158429645635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.0001026224272209,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,0.0001080663641914,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,7.981744420249015e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001080663641914,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0005126201431266,289.3570251464844,294.1499938964844,264.1632385253906,263.4986877441406,265.8861389160156,264.27911376953125,288.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934295132756,1.6789529766469968e-08,0.0010934127494692,-0.0430073402822017,0.0,0.0,0.0,-0.0131360851228237,60.0,-17.780485153198242,-0.0,-8.15158429645635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0001030320127028,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001084976756828,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,8.013601473066956e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001084976829588,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0005146661424078,289.3455505371094,294.1499938964844,264.0721435546875,263.4107666015625,265.8516845703125,264.1896667480469,288.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977933416143,1.729987708642966e-08,0.0010977759957313,-0.044340930879116,0.0,0.0,0.0,-0.0133890835568308,60.0,-17.902240753173828,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0001030320127028,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001084976756828,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,8.013601473066956e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0001084976829588,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0005146661424078,289.3455505371094,294.1499938964844,264.0721435546875,263.4107666015625,265.8516845703125,264.1896667480469,288.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977933416143,1.729987708642966e-08,0.0010977759957313,-0.044340930879116,0.0,0.0,0.0,-0.0133890835568308,60.0,-17.902240753173828,-0.0,-8.21678298734696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.0001032617365126,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001087395867216,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,8.031469042180106e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001087395939975,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481262207031,0.0,0.0,0.000515813648235,289.3397827148437,294.1499938964844,264.02508544921875,263.36529541015625,265.833984375,264.1434936523437,288.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002408573403,1.7586115674816938e-08,0.0011002232786267,-0.0450887978076934,0.0,0.0,0.0,-0.013530982658267,60.0,-17.96853256225586,-0.0,-8.253464756080575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001035136228892,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0001090048317564,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,8.051059558056295e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0001090048390324,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0005170718650333,289.333984375,294.1499938964844,263.9770202636719,263.31884765625,265.81591796875,264.0960388183594,288.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029245797544,1.7899965953915853e-08,0.0011029066517949,-0.045908723026514,0.0,0.0,0.0,-0.0136865694075822,60.0,-18.03959083557129,-0.0,-8.29377810873666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.000104071732494,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001095925472327,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,8.094468648778275e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001095925545087,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,0.0005198597209528,289.3223571777344,294.1499938964844,263.878173828125,263.2231750488281,265.7787780761719,263.997802734375,288.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088708415627,1.859538301118846e-08,0.0011088523315265,-0.0477251522243022,0.0,0.0,0.0,-0.0140313133597373,60.0,-18.19375801086425,-0.0,-8.383452865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.000104071732494,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,0.0001095925472327,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,8.094468648778275e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001095925545087,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316162109375,0.0,0.0,0.0005198597209528,289.3223571777344,294.1499938964844,263.878173828125,263.2231750488281,265.7787780761719,263.997802734375,288.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088708415627,1.859538301118846e-08,0.0011088523315265,-0.0477251522243022,0.0,0.0,0.0,-0.0140313133597373,60.0,-18.19375801086425,-0.0,-8.383452865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0005230004899203,289.3106689453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402648925781,263.8956298828125,287.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.36296272277832,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156921386719,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0001102546593756,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0005230004899203,289.3106689453125,294.1499938964844,263.7758483886719,263.1240539550781,265.7402648925781,263.8956298828125,287.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155698448419,1.9378832760708065e-08,0.0011155505198985,-0.0497709698975086,0.0,0.0,0.0,-0.0144196981564164,60.0,-18.36296272277832,-0.0,-8.485056923746016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005265237414278,289.2988586425781,294.1499938964844,263.6703491210937,263.02178955078125,265.7002258300781,263.7891845703125,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.549606323242188,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,0.0005265237414278,289.2988586425781,294.1499938964844,263.6703491210937,263.02178955078125,265.7002258300781,263.7891845703125,287.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.549606323242188,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001118164800573,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0005304091027937,289.2869873046875,294.1499938964844,263.5619812011719,262.9166564941406,265.65850830078125,263.67889404296875,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.752656936645508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001118164800573,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0005304091027937,289.2869873046875,294.1499938964844,263.5619812011719,262.9166564941406,265.65850830078125,263.67889404296875,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.752656936645508,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.000106600120489,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0005324895610101,289.281005859375,294.1499938964844,263.5068359375,262.86309814453125,265.636962890625,263.6224365234375,287.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.86040687561035,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634460449219,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001127086288761,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0005346410907804,289.2750244140625,294.1499938964844,263.4510498046875,262.8089294433594,265.6150817871094,263.5653381347656,287.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.971275329589844,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0005391922313719,289.262939453125,294.1499938964844,263.3378295898437,262.6989440917969,265.56988525390625,263.4488830566406,287.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20504379272461,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650634765625,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0001136680730269,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0005391922313719,289.262939453125,294.1499938964844,263.3378295898437,262.6989440917969,265.56988525390625,263.4488830566406,287.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20504379272461,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0005440262611955,289.250732421875,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,287.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.45235061645508,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53814697265625,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0005440262611955,289.250732421875,294.1499938964844,263.2226257324219,262.58697509765625,265.5228881835937,263.3301086425781,287.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462378034806533e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.45235061645508,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0005490913754329,289.2384033203125,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093505859375,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.711694717407227,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0005490913754329,289.2384033203125,294.1499938964844,263.105712890625,262.4732971191406,265.4740905761719,263.2093505859375,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.711694717407227,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125427246094,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005543230799958,289.2259521484375,294.1499938964844,262.9873962402344,262.35821533203125,265.42340087890625,263.0870666503906,287.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.9810791015625,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125427246094,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.0005543230799958,289.2259521484375,294.1499938964844,262.9873962402344,262.35821533203125,265.42340087890625,263.0870666503906,287.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.9810791015625,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.000556978455279,289.2196960449219,294.1499938964844,262.92779541015625,262.3002624511719,265.3973388671875,263.02545166015625,287.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11886978149414,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51275634765625,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.0005596425617113,289.21337890625,294.1499938964844,262.8679504394531,262.2420349121094,265.3707275390625,262.963623046875,287.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.2580623626709,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684753417969,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,0.000564960646443,289.20068359375,294.1499938964844,262.7476806640625,262.125,265.31622314453125,262.8394775390625,287.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.538799285888672,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48614501953125,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684753417969,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,0.000564960646443,289.20068359375,294.1499938964844,262.7476806640625,262.125,265.31622314453125,262.8394775390625,287.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.538799285888672,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,0.0005701818154193,289.1878662109375,294.1499938964844,262.6268920898437,262.0074462890625,265.2597961425781,262.7149353027344,287.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.820209503173828,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,0.0005701818154193,289.1878662109375,294.1499938964844,262.6268920898437,262.0074462890625,265.2597961425781,262.7149353027344,287.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.820209503173828,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0005752061260864,289.1748962402344,294.1499938964844,262.505859375,261.8896484375,265.20147705078125,262.5903625488281,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09829330444336,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722595214844,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39117431640625,0.0,0.0,0.0005752061260864,289.1748962402344,294.1499938964844,262.505859375,261.8896484375,265.20147705078125,262.5903625488281,287.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09829330444336,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,0.0005790207069367,289.1644592285156,294.1499938964844,262.4090576171875,261.7954406738281,265.1534729003906,262.49090576171875,287.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31571388244629,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,0.0005799394566565,289.1618347167969,294.1499938964844,262.3848876953125,261.7718811035156,265.14129638671875,262.4660949707031,287.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36914825439453,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.0005821652594022,289.1552429199219,294.1499938964844,262.32452392578125,261.713134765625,265.1104736328125,262.4041748046875,287.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.50044822692871,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
