time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0001231772330356,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324035644531,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0005842996179126,289.1486511230469,294.1499938964844,262.2642517089844,261.65447998046875,265.0792541503906,262.3424377441406,287.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62890243530273,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0005882309633307,289.1353759765625,294.1499938964844,262.1442565917969,261.53765869140625,265.015625,262.2196044921875,287.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87563133239746,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0005882309633307,289.1353759765625,294.1499938964844,262.1442565917969,261.53765869140625,265.015625,262.2196044921875,287.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87563133239746,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,0.0005917515372857,289.1220092773437,294.1499938964844,262.02520751953125,261.4217834472656,264.9503479003906,262.09796142578125,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10636138916016,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046936035156,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,0.0005917515372857,289.1220092773437,294.1499938964844,262.02520751953125,261.4217834472656,264.9503479003906,262.09796142578125,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.10636138916016,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.0005949336336925,289.1085510253906,294.1499938964844,261.9073486328125,261.3070983886719,264.8834228515625,261.97772216796875,287.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.322954177856445,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909606933594,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749389648437,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.0005949336336925,289.1085510253906,294.1499938964844,261.9073486328125,261.3070983886719,264.8834228515625,261.97772216796875,287.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.322954177856445,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.306567517342046e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0005977057153359,289.09503173828125,294.1499938964844,261.791015625,261.19390869140625,264.81500244140625,261.8591613769531,287.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.52509117126465,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,9.306567517342046e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147277832031,0.0,0.0,0.0005977057153359,289.09503173828125,294.1499938964844,261.791015625,261.19390869140625,264.81500244140625,261.8591613769531,287.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.52509117126465,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0001199024263769,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,9.325744758825748e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001262630394194,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0005989373894408,289.0882263183594,294.1499938964844,261.7335205078125,261.1379699707031,264.7803039550781,261.800537109375,287.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323115347793646e-08,0.0012775055365636,-0.0989965498447418,0.0,0.0,0.0,-0.0238110180944204,60.0,-22.62036895751953,-0.0,-1.112787657575609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0001201258492073,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,0.0001264983147848,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.343121928395703e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001264983147848,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,0.0006000534049235,289.0814208984375,294.1499938964844,261.676513671875,261.0824890136719,264.7452697753906,261.742431640625,287.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799245305359,3.860156994051067e-08,0.001279885880649,-0.0997157394886016,0.0,0.0,0.0,-0.0239490568637847,60.0,-22.71133041381836,-0.0,-1.116938435075099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001205150183523,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.373390639666468e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001269081258215,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.000601997366175,289.0677795410156,294.1499938964844,261.5640869140625,260.97314453125,264.6742858886719,261.6279296875,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.9086593517367874e-08,0.0012840320123359,-0.100968100130558,0.0,0.0,0.0,-0.0241894982755184,60.0,-22.88049697875977,-0.0,-1.124186965739682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001205150183523,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487548828125,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.373390639666468e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001269081258215,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,0.000601997366175,289.0677795410156,294.1499938964844,261.5640869140625,260.97314453125,264.6742858886719,261.6279296875,287.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.9086593517367874e-08,0.0012840320123359,-0.100968100130558,0.0,0.0,0.0,-0.0241894982755184,60.0,-22.88049697875977,-0.0,-1.124186965739682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0001208339381264,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0001272439549211,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,9.39819510676898e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001272439549211,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,0.0006035904516465,289.0540771484375,294.1499938964844,261.4540710449219,260.8661804199219,264.6022033691406,261.515869140625,287.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.948406401832472e-08,0.0012874297099187,-0.1019940376281738,0.0,0.0,0.0,-0.0243865363299846,60.0,-23.033885955810547,-0.0,-1.1301444402533889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0001208339381264,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0001272439549211,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,9.39819510676898e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001272439549211,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,0.0006035904516465,289.0540771484375,294.1499938964844,261.4540710449219,260.8661804199219,264.6022033691406,261.515869140625,287.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.948406401832472e-08,0.0012874297099187,-0.1019940376281738,0.0,0.0,0.0,-0.0243865363299846,60.0,-23.033885955810547,-0.0,-1.1301444402533889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001210917689604,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001275154645554,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.418249101145192e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001275154645554,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0006048783543519,289.04034423828125,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.406494140625,287.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540341785854e-08,0.0012901766458526,-0.1028232425451278,0.0,0.0,0.0,-0.0245458334684371,60.0,-23.172832489013672,-0.0,-1.134972364980058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001210917689604,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001275154645554,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,9.418249101145192e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3058776855469,0.0,0.0,0.0001275154645554,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26226806640625,0.0,0.0,0.0006048783543519,289.04034423828125,294.1499938964844,261.3467102050781,260.7618408203125,264.5291442871094,261.406494140625,287.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540341785854e-08,0.0012901766458526,-0.1028232425451278,0.0,0.0,0.0,-0.0245458334684371,60.0,-23.172832489013672,-0.0,-1.134972364980058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001212944334838,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.43401173572056e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0001277288829442,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0006058907019905,289.0265808105469,294.1499938964844,261.2423400878906,260.66046142578125,264.4552001953125,261.30010986328125,287.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.103474885225296,0.0,0.0,0.0,-0.024671047925949,60.0,-23.298301696777344,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001212944334838,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.43401173572056e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,0.0001277288829442,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490539550781,0.0,0.0,0.0006058907019905,289.0265808105469,294.1499938964844,261.2423400878906,260.66046142578125,264.4552001953125,261.30010986328125,287.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.103474885225296,0.0,0.0,0.0,-0.024671047925949,60.0,-23.298301696777344,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099670410156,0.0,0.0,0.0001213780342368,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,0.0006063083419576,289.0196838378906,294.1499938964844,261.1913452148437,260.6109313964844,264.41796875,261.2480163574219,287.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.0162174030911046e-08,0.0012932264944538,-0.1037436425685882,0.0,0.0,0.0,-0.0247226972132921,60.0,-23.3564682006836,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,0.0001214478834299,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,0.0001278904819628,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923278808594,0.0,0.0,9.445946488995104e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001278904819628,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0006066572386771,289.0127868652344,294.1499938964844,261.1412353515625,260.5622863769531,264.38055419921875,261.19683837890625,287.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.0249226174182695e-08,0.0012939706211909,-0.1039681807160377,0.0,0.0,0.0,-0.0247658509761095,60.0,-23.411264419555664,-0.0,-1.14165736420091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,0.000121553261124,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,9.454142855247484e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001280014403164,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0006071836105547,288.9989929199219,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.09698486328125,287.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.0380548682605883e-08,0.0012950933305546,-0.1043068766593933,0.0,0.0,0.0,-0.0248309522867202,60.0,-23.51226043701172,-0.0,-1.143639138945219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,0.000121553261124,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,9.454142855247484e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001280014403164,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,0.0006071836105547,288.9989929199219,294.1499938964844,261.043701171875,260.4676208496094,264.3052978515625,261.09698486328125,287.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.0380548682605883e-08,0.0012950933305546,-0.1043068766593933,0.0,0.0,0.0,-0.0248309522867202,60.0,-23.51226043701172,-0.0,-1.143639138945219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.000121611454233,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,9.458669228479266e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,0.0001280627329833,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0006074742996133,288.98516845703125,294.1499938964844,260.95001220703125,260.37677001953125,264.2295227050781,261.0011291503906,287.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045307022693123e-08,0.0012957133585587,-0.1044939085841178,0.0,0.0,0.0,-0.0248669050633907,60.0,-23.59995460510254,-0.0,-1.1447342984638453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740783691406,0.0,0.0,0.000121611454233,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,9.458669228479266e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,0.0001280627329833,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,0.0006074742996133,288.98516845703125,294.1499938964844,260.95001220703125,260.37677001953125,264.2295227050781,261.0011291503906,287.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045307022693123e-08,0.0012957133585587,-0.1044939085841178,0.0,0.0,0.0,-0.0248669050633907,60.0,-23.59995460510254,-0.0,-1.1447342984638453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.000121633078379,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,0.000607582333032,288.9713134765625,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.9084777832031,287.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67681884765625,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,0.000121633078379,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958923339844,0.0,0.0,0.000607582333032,288.9713134765625,294.1499938964844,260.8588562011719,260.2884826660156,264.1533508300781,260.9084777832031,287.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67681884765625,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0001216324890265,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,0.0001280848664464,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,9.460304863750936e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,0.0001280848664464,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0006075793644413,288.9574890136719,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,287.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925372674399e-08,0.0012959372252225,-0.1045614257454872,0.0,0.0,0.0,-0.0248798839747905,60.0,-23.74602508544922,-0.0,-1.1451297865505697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.245361328125,0.0,0.0,0.0001216324890265,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,0.0001280848664464,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,9.460304863750936e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,0.0001280848664464,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0006075793644413,288.9574890136719,294.1499938964844,260.768798828125,260.2012939453125,264.07684326171875,260.8177490234375,287.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925372674399e-08,0.0012959372252225,-0.1045614257454872,0.0,0.0,0.0,-0.0248798839747905,60.0,-23.74602508544922,-0.0,-1.1451297865505697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001216247619595,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283020019531,0.0,0.0,0.0001280767319258,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,9.459703869652004e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0001280767319258,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0006075407727621,288.9505615234375,294.1499938964844,260.7241516113281,260.1581115722656,264.0384826660156,260.7727966308594,287.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958955485373,4.046962231996076e-08,0.0012958550360053,-0.1045365929603576,0.0,0.0,0.0,-0.024875110015273,60.0,-23.778783798217773,-0.0,-1.1449843384525593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0001216118835145,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,0.0001280631695408,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,9.45870197028853e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,0.0001280631695408,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.169189453125,0.0,0.0,0.0006074764532968,288.9436340332031,294.1499938964844,260.6797790527344,260.1152038574219,264.0000305175781,260.7281494140625,287.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957581784576,4.0453560501418906e-08,0.0012957177823409,-0.1044951751828193,0.0,0.0,0.0,-0.0248671490699052,60.0,-23.81012725830078,-0.0,-1.1447416881082972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20703125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,0.0006072768010199,288.9297790527344,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396789550781,287.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-23.86921119689941,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20703125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,0.0006072768010199,288.9297790527344,294.1499938964844,260.5918884277344,260.0302429199219,263.9230041503906,260.6396789550781,287.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-23.86921119689941,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.000121513272461,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,9.45103238336742e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,0.0001279593416256,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0006069839000701,288.9159240722656,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.0330633055418736e-08,0.0012946670176461,-0.1041781455278396,0.0,0.0,0.0,-0.024806210771203,60.0,-23.923139572143555,-0.0,-1.1428856794282185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.000121513272461,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,9.45103238336742e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,0.0001279593416256,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0006069839000701,288.9159240722656,294.1499938964844,260.505126953125,259.9464416503906,263.84576416015625,260.55242919921875,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.0330633055418736e-08,0.0012946670176461,-0.1041781455278396,0.0,0.0,0.0,-0.024806210771203,60.0,-23.923139572143555,-0.0,-1.1428856794282185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001214394360431,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,9.445289470022544e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001278815761907,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,0.0006066150381229,288.9020690917969,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407476782798,0.0,0.0,0.0,-0.0247605815529823,60.0,-23.97314071655273,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001214394360431,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,9.445289470022544e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001278815761907,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,0.0006066150381229,288.9020690917969,294.1499938964844,260.41949462890625,259.86376953125,263.76837158203125,260.4661865234375,287.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407476782798,0.0,0.0,0.0,-0.0247605815529823,60.0,-23.97314071655273,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0001213493014802,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0001277866685995,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,9.43827908486128e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001277866685995,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0006061648018658,288.8882141113281,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3812866210937,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929601361975,4.01262347793363e-08,0.0012929200893267,-0.1036509424448013,0.0,0.0,0.0,-0.02470488473773,60.0,-24.01811790466309,-0.0,-1.139802847660576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0001213493014802,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644897460937,0.0,0.0,0.0001277866685995,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,9.43827908486128e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001277866685995,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0006061648018658,288.8882141113281,294.1499938964844,260.3349914550781,259.78228759765625,263.6908569335937,260.3812866210937,287.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929601361975,4.01262347793363e-08,0.0012929200893267,-0.1036509424448013,0.0,0.0,0.0,-0.02470488473773,60.0,-24.01811790466309,-0.0,-1.139802847660576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
