time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89019775390625,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8835144042969,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746032714844,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.000592385942582,288.6118469238281,294.1499938964844,258.91412353515625,258.41314697265625,262.165283203125,258.9489440917969,287.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.427732467651367,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766174316406,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,0.0005921798874624,288.6049499511719,294.1499938964844,258.88580322265625,258.3857421875,262.128662109375,258.92022705078125,287.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.4359130859375,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8761291503906,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695678710937,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607788085937,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83465576171875,0.0,0.0,0.000591994728893,288.5980224609375,294.1499938964844,258.8578796386719,258.3586730957031,262.0921936035156,258.89190673828125,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44452857971192,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0005916846566833,288.58416748046875,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,287.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46308708190918,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8620300292969,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8469543457031,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212280273437,0.0,0.0,0.0005916846566833,288.58416748046875,294.1499938964844,258.8031616210937,258.3056335449219,262.01953125,258.8363647460937,287.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46308708190918,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.050000000745058,0.0005914627690799,288.5703125,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.1687316894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48372840881348,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.050000000745058,9.209360723616555e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.050000000745058,0.0005914627690799,288.5703125,291.1499938964844,258.75,258.2539978027344,261.94732666015625,258.7823486328125,287.1687316894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48372840881348,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683349609375,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4660949707031,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80328369140625,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425687551498,0.0,0.0,0.0,10.181951522827148,60.0,-1313.2608642578125,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868713378906,0.630121648311615,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.630121648311615,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.630121648311615,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.630121648311615,0.050000000745058,0.225986436009407,286.2652282714844,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7422180175781,1.0,0.121085450053215,0.3173447847366333,0.3173447847366333,0.9882996678352356,1.0,-0.4820268750190735,0.0571952499449253,0.4248316287994385,-0.0985019579529762,0.0,0.0,0.0,12.51726531982422,60.0,-1702.4498291015625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89654541015625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6665954589844,1.0,0.1405766457319259,0.4899626076221466,0.4899626076221466,0.9765993356704712,1.0,-0.4867866337299347,0.1420257985591888,0.3447608351707458,-0.0144028114154934,0.0,0.0,0.0,20.052230834960938,60.0,-1435.6112060546875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5701600313186646,0.050000000745058,0.2282080650329589,284.89654541015625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6665954589844,1.0,0.1405766457319259,0.4899626076221466,0.4899626076221466,0.9765993356704712,1.0,-0.4867866337299347,0.1420257985591888,0.3447608351707458,-0.0144028114154934,0.0,0.0,0.0,20.052230834960938,60.0,-1435.6112060546875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,305.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.676876356097334e-21,7.143204613613334e-21,-2.466328055567608e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6154479980469,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.548591136932373,0.050000000745058,0.2288932055234909,284.6002197265625,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.8226013183594,1.0,0.1489743888378143,0.5340098738670349,0.5340098738670349,0.9707491993904114,1.0,-0.4882481098175049,0.1631662249565124,0.3250818848609924,0.0065326634794473,0.0,0.0,1.0,23.72171974182129,60.0,1075.1842041015625,-7040.13525390625,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79656982421875,308.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,3593.107421875,18000.0,0.0,0.0,0.0115369819104671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471205115318298,0.5471230149269104,-2.512317905711825e-06,0.0,1.170856921817176e-05,0.0,0.0,18.55785369873047,0.0,0.0,0.0,0.3346855044364929,4.0,0.0,1.0
367560,290.4964904785156,297.1499938964844,293.1499938964844,0.000838793173898,-76.11213684082031,286.52606201171875,0.5319686532020569,0.050000000745058,0.0459535419940948,290.4170227050781,297.1499938964844,293.1499938964844,0.0009159030742011,-87.51787567138672,286.6418762207031,0.5319686532020569,0.050000000745058,0.048391293734312,290.1103210449219,297.1499938964844,293.1499938964844,0.0008212074753828,-57.95720672607422,286.4482727050781,0.5319686532020569,0.050000000745058,0.0357416458427906,290.3453063964844,297.1499938964844,293.1499938964844,0.0009332643239758,-89.17680358886719,286.6629638671875,0.5319686532020569,0.050000000745058,0.048391293734312,291.2110595703125,297.1499938964844,293.1499938964844,0.0007245659362524,-328.4206237792969,286.4132385253906,0.5319686532020569,0.050000000745058,0.2295474559068679,285.5843200683594,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099914550781,286.31549072265625,1.0,0.1565362960100174,0.5482128858566284,0.5482128858566284,0.9765993356704712,1.0,-0.4896437525749206,0.1689507961273193,0.3206929564476013,0.0121528794988989,0.0,0.0,1.0,27.2265739440918,60.0,2553.17626953125,-7444.61279296875,29.364723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3920593261719,308.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,8371.91015625,18000.0,0.0,0.0,0.0297387577593326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9280028343200684,0.9280096292495728,-6.78294554745662e-06,0.0,3.01810578093864e-05,0.0,0.0,86.1119155883789,0.0,0.0,0.0,0.5198352932929993,4.0,0.0,1.0
367620,290.5361328125,297.1499938964844,293.1499938964844,0.0017874081386253,-151.85623168945312,290.22412109375,0.5093179941177368,0.050000000745058,0.0461923405528068,290.4459228515625,297.1499938964844,293.1499938964844,0.0019180261297151,-171.59576416015625,290.4102478027344,0.5093179941177368,0.050000000745058,0.0486427582800388,290.14453125,297.1499938964844,293.1499938964844,0.0019430748652666,-128.39479064941406,290.41900634765625,0.5093179941177368,0.050000000745058,0.0359273739159107,290.3753662109375,297.1499938964844,293.1499938964844,0.0019606209825724,-175.40545654296875,290.4693908691406,0.5093179941177368,0.050000000745058,0.0486427582800388,291.2375793457031,297.1499938964844,293.1499938964844,0.0014249046798795,-604.7164916992188,289.7295837402344,0.5093179941177368,0.050000000745058,0.2307402938604354,287.7978515625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320556640625,288.1524658203125,1.0,0.1693701446056366,0.5666788816452026,0.5666788816452026,0.9882996678352356,1.0,-0.4921883344650268,0.1761055141687393,0.3160828351974487,0.0190196894109249,0.0,0.0,1.0,33.61628341674805,60.0,2356.2255859375,-7291.14404296875,34.93405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21051025390625,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,14863.7666015625,18000.0,0.0,0.0,0.0672188624739646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400168180465698,1.240028977394104,-1.209182391903596e-05,0.0,6.821860006311908e-05,0.0,0.0,205.1790008544922,0.0,0.0,0.0,0.6750869750976562,4.0,0.0,1.0
367680,290.5361328125,297.1499938964844,293.1499938964844,0.0017874081386253,-151.85623168945312,290.22412109375,0.5093179941177368,0.050000000745058,0.0461923405528068,290.4459228515625,297.1499938964844,293.1499938964844,0.0019180261297151,-171.59576416015625,290.4102478027344,0.5093179941177368,0.050000000745058,0.0486427582800388,290.14453125,297.1499938964844,293.1499938964844,0.0019430748652666,-128.39479064941406,290.41900634765625,0.5093179941177368,0.050000000745058,0.0359273739159107,290.3753662109375,297.1499938964844,293.1499938964844,0.0019606209825724,-175.40545654296875,290.4693908691406,0.5093179941177368,0.050000000745058,0.0486427582800388,291.2375793457031,297.1499938964844,293.1499938964844,0.0014249046798795,-604.7164916992188,289.7295837402344,0.5093179941177368,0.050000000745058,0.2307402938604354,287.7978515625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2320556640625,288.1524658203125,1.0,0.1693701446056366,0.5666788816452026,0.5666788816452026,0.9882996678352356,1.0,-0.4921883344650268,0.1761055141687393,0.3160828351974487,0.0190196894109249,0.0,0.0,1.0,33.61628341674805,60.0,2356.2255859375,-7291.14404296875,34.93405532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21051025390625,306.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,14863.7666015625,18000.0,0.0,0.0,0.0672188624739646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400168180465698,1.240028977394104,-1.209182391903596e-05,0.0,6.821860006311908e-05,0.0,0.0,205.1790008544922,0.0,0.0,0.0,0.6750869750976562,4.0,0.0,1.0
367740,290.5891418457031,297.1499938964844,293.1499938964844,0.0026263720355927,-214.697509765625,292.591064453125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48687744140625,297.1499938964844,293.1499938964844,0.0028121208306401,-241.9907073974609,292.8492126464844,0.4952703714370727,0.050000000745058,0.0488574653863906,290.19000244140625,297.1499938964844,293.1499938964844,0.002944340929389,-187.0711669921875,293.0171813964844,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4180908203125,297.1499938964844,293.1499938964844,0.002876223064959,-247.4673767089844,292.93780517578125,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2767639160156,297.1499938964844,293.1499938964844,0.0020430840086191,-834.6370239257812,291.78729248046875,0.4952703714370727,0.050000000745058,0.2317587882280349,288.98114013671875,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2699584960937,289.2239990234375,1.0,0.179539144039154,0.5770159959793091,0.5770159959793091,1.0,1.0,-0.494361013174057,0.1800199598073959,0.3143410682678222,0.0226998776197433,0.0,0.0,1.0,39.07183074951172,60.0,1714.0897216796875,-7066.48583984375,39.73447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8274841308594,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17087.201171875,19080.0,0.0,0.0,0.1038316488265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295315504074097,1.329545497894287,-1.390061152051203e-05,0.0,0.0001053759260685,0.0,0.0,252.898681640625,0.0,0.0,0.0,0.7345939874649048,4.0,0.0,1.0
367800,290.5891418457031,297.1499938964844,293.1499938964844,0.0026263720355927,-214.697509765625,292.591064453125,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48687744140625,297.1499938964844,293.1499938964844,0.0028121208306401,-241.9907073974609,292.8492126464844,0.4952703714370727,0.050000000745058,0.0488574653863906,290.19000244140625,297.1499938964844,293.1499938964844,0.002944340929389,-187.0711669921875,293.0171813964844,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4180908203125,297.1499938964844,293.1499938964844,0.002876223064959,-247.4673767089844,292.93780517578125,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2767639160156,297.1499938964844,293.1499938964844,0.0020430840086191,-834.6370239257812,291.78729248046875,0.4952703714370727,0.050000000745058,0.2317587882280349,288.98114013671875,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2699584960937,289.2239990234375,1.0,0.179539144039154,0.5770159959793091,0.5770159959793091,1.0,1.0,-0.494361013174057,0.1800199598073959,0.3143410682678222,0.0226998776197433,0.0,0.0,1.0,39.07183074951172,60.0,1714.0897216796875,-7066.48583984375,39.73447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8274841308594,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17087.201171875,19080.0,0.0,0.0,0.1038316488265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295315504074097,1.329545497894287,-1.390061152051203e-05,0.0,0.0001053759260685,0.0,0.0,252.898681640625,0.0,0.0,0.0,0.7345939874649048,4.0,0.0,1.0
367860,290.6444396972656,297.1499938964844,293.1499938964844,0.0033550856169313,-265.5465393066406,294.40313720703125,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5308837890625,297.1499938964844,293.1499938964844,0.003598403185606,-299.4190368652344,294.7267150878906,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.0038323320914059,-235.0386505126953,295.0247497558594,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4644470214844,297.1499938964844,293.1499938964844,0.0036816406063735,-306.1366882324219,294.8370666503906,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3192443847656,297.1499938964844,293.1499938964844,0.0025716291274875,-1019.3134765625,293.3479309082031,0.4856111705303192,0.050000000745058,0.2326020151376724,289.8597717285156,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121643066406,290.0506286621094,1.0,0.1875077039003372,0.5826660394668579,0.5826660394668579,1.0,1.0,-0.4961598217487335,0.1823620349168777,0.3137977719306946,0.0248574521392583,0.0,0.0,1.0,43.58853149414063,48.0,1240.280517578125,-6971.5732421875,43.74023818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1590576171875,304.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18641.966796875,19080.0,0.0,0.0,0.1373628079891204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887020349502563,1.3887171745300293,-1.5165429431363007e-05,0.0,0.0001394057908328,0.0,0.0,288.1894836425781,0.0,0.0,0.0,0.750748336315155,4.0,0.0,1.0
367920,290.6444396972656,297.1499938964844,293.1499938964844,0.0033550856169313,-265.5465393066406,294.40313720703125,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5308837890625,297.1499938964844,293.1499938964844,0.003598403185606,-299.4190368652344,294.7267150878906,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.0038323320914059,-235.0386505126953,295.0247497558594,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4644470214844,297.1499938964844,293.1499938964844,0.0036816406063735,-306.1366882324219,294.8370666503906,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3192443847656,297.1499938964844,293.1499938964844,0.0025716291274875,-1019.3134765625,293.3479309082031,0.4856111705303192,0.050000000745058,0.2326020151376724,289.8597717285156,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121643066406,290.0506286621094,1.0,0.1875077039003372,0.5826660394668579,0.5826660394668579,1.0,1.0,-0.4961598217487335,0.1823620349168777,0.3137977719306946,0.0248574521392583,0.0,0.0,1.0,43.58853149414063,48.0,1240.280517578125,-6971.5732421875,43.74023818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1590576171875,304.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18641.966796875,19080.0,0.0,0.0,0.1373628079891204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3887020349502563,1.3887171745300293,-1.5165429431363007e-05,0.0,0.0001394057908328,0.0,0.0,288.1894836425781,0.0,0.0,0.0,0.750748336315155,4.0,0.0,1.0
367980,290.6989440917969,297.1499938964844,293.1499938964844,0.0039947782643139,-306.8344116210937,295.8630676269531,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743713378906,297.1499938964844,293.1499938964844,0.0043020835146307,-346.5752868652344,296.248779296875,0.4833232462406158,0.050000000745058,0.0490796715021133,290.2835388183594,297.1499938964844,293.1499938964844,0.0046402891166508,-274.5838623046875,296.6567687988281,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.0044029271230101,-354.1593322753906,296.37457275390625,0.4833232462406158,0.050000000745058,0.0490796715021133,291.3612060546875,297.1499938964844,293.1499938964844,0.003023792989552,-1168.2735595703125,294.5993957519531,0.4833232462406158,0.050000000745058,0.2328128367662429,290.560302734375,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3543701171875,290.7149963378906,1.0,0.1889581382274627,0.5858684778213501,0.5858684778213501,1.0,1.0,-0.4966098666191101,0.1834727376699447,0.3131371438503265,0.0259642712771892,0.0,0.0,1.0,44.71834182739258,36.0,930.5626220703124,-6977.83447265625,44.74646759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0859069824219,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18959.765625,19080.0,0.0,0.0,0.1663786321878433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004888534545898,1.4005043506622314,-1.542396239528898e-05,0.0,0.0001688531629042,0.0,0.0,295.5902099609375,0.0,0.0,0.0,0.7565959692001343,4.0,0.0,1.0
368040,290.6989440917969,297.1499938964844,293.1499938964844,0.0039947782643139,-306.8344116210937,295.8630676269531,0.4833232462406158,0.050000000745058,0.046607244759798,290.5743713378906,297.1499938964844,293.1499938964844,0.0043020835146307,-346.5752868652344,296.248779296875,0.4833232462406158,0.050000000745058,0.0490796715021133,290.2835388183594,297.1499938964844,293.1499938964844,0.0046402891166508,-274.5838623046875,296.6567687988281,0.4833232462406158,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.0044029271230101,-354.1593322753906,296.37457275390625,0.4833232462406158,0.050000000745058,0.0490796715021133,291.3612060546875,297.1499938964844,293.1499938964844,0.003023792989552,-1168.2735595703125,294.5993957519531,0.4833232462406158,0.050000000745058,0.2328128367662429,290.560302734375,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3543701171875,290.7149963378906,1.0,0.1889581382274627,0.5858684778213501,0.5858684778213501,1.0,1.0,-0.4966098666191101,0.1834727376699447,0.3131371438503265,0.0259642712771892,0.0,0.0,1.0,44.71834182739258,36.0,930.5626220703124,-6977.83447265625,44.74646759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0859069824219,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18959.765625,19080.0,0.0,0.0,0.1663786321878433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004888534545898,1.4005043506622314,-1.542396239528898e-05,0.0,0.0001688531629042,0.0,0.0,295.5902099609375,0.0,0.0,0.0,0.7565959692001343,4.0,0.0,1.0
368100,290.7249755859375,297.1499938964844,293.1499938964844,0.0042920201085507,-324.8524780273437,296.49835205078125,0.4845340847969055,0.050000000745058,0.0465848483145237,290.5953674316406,297.1499938964844,293.1499938964844,0.0046330569311976,-367.2278137207031,296.9131774902344,0.4845340847969055,0.050000000745058,0.049056090414524,290.30548095703125,297.1499938964844,293.1499938964844,0.0050263148732483,-291.9580993652344,297.3707275390625,0.4845340847969055,0.050000000745058,0.0362326614558696,290.53375244140625,297.1499938964844,293.1499938964844,0.0047418270260095,-375.0929565429688,297.0443420410156,0.4845340847969055,0.050000000745058,0.049056090414524,291.3814392089844,297.1499938964844,293.1499938964844,0.0032281668391078,-1232.7535400390625,295.1416015625,0.4845340847969055,0.050000000745058,0.2327009737491607,290.8625793457031,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747863769531,291.005126953125,1.0,0.1877671927213668,0.5869155526161194,0.5869155526161194,1.0,1.0,-0.496371328830719,0.183701604604721,0.3126697540283203,0.0262502487748861,0.0,0.0,1.0,44.11958312988281,36.0,828.65478515625,-7018.3427734375,44.21269607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23052978515625,305.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,19017.052734375,20160.0,0.0,0.0,0.1789325773715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026031494140625,1.4026185274124146,-1.5470564903807826e-05,0.0,0.000181593815796,0.0,0.0,296.930908203125,0.0,0.0,0.0,0.7726446986198425,4.0,0.0,1.0
368160,290.7497253417969,297.1499938964844,293.1499938964844,0.0045768343843519,-341.323974609375,297.08673095703125,0.4870296120643616,0.050000000745058,0.0465391501784324,290.6157531738281,297.1499938964844,293.1499938964844,0.0049522318877279,-386.10247802734375,297.52850341796875,0.4870296120643616,0.050000000745058,0.0490079671144485,290.32666015625,297.1499938964844,293.1499938964844,0.0054029952734708,-307.877685546875,298.0326538085937,0.4870296120643616,0.050000000745058,0.036197118461132,290.5562438964844,297.1499938964844,293.1499938964844,0.0050685633905231,-394.1741943359375,297.6635437011719,0.4870296120643616,0.050000000745058,0.0490079671144485,291.4010314941406,297.1499938964844,293.1499938964844,0.003419732209295,-1291.2493896484375,295.642333984375,0.4870296120643616,0.050000000745058,0.232472687959671,291.1431884765625,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39459228515625,291.27789306640625,1.0,0.1854905039072036,0.5877148509025574,0.5877148509025574,1.0,1.0,-0.4958844780921936,0.1837719678878784,0.3121125102043152,0.0264095664024353,0.0,0.0,0.9920187592506408,42.89733505249024,25.0,760.0723266601562,-7092.25634765625,43.124786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4713134765625,305.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19805.375,20160.0,0.0,0.0,0.1901373416185379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307262897491455,1.4307423830032349,-1.6101261280709878e-05,0.0,0.0001929652353283,0.0,0.0,315.2055358886719,0.0,0.0,0.0,0.7732193470001221,4.0,0.0,1.0
368220,290.7953491210937,297.1499938964844,293.1499938964844,0.0051149274222552,-370.04632568359375,298.15582275390625,0.4951343834400177,0.050000000745058,0.0463984571397304,290.6546325683594,297.1499938964844,293.1499938964844,0.0055608171969652,-418.97119140625,298.64471435546875,0.4951343834400177,0.050000000745058,0.0488598085939884,290.3665466308594,297.1499938964844,293.1499938964844,0.0061351992189884,-335.7322082519531,299.2340087890625,0.4951343834400177,0.050000000745058,0.0360876880586147,290.5986633300781,297.1499938964844,293.1499938964844,0.0056943921372294,-427.4651489257813,298.78717041015625,0.4951343834400177,0.050000000745058,0.0488598085939884,291.4381408691406,297.1499938964844,293.1499938964844,0.0037691399920731,-1391.97412109375,296.5514221191406,0.4951343834400177,0.050000000745058,0.2317699044942855,291.6661682128906,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.43212890625,291.7901306152344,1.0,0.1785308271646499,0.5888013243675232,0.5888013243675232,1.0,1.0,-0.4943854212760925,0.1835827678442001,0.3108026385307312,0.0264642965048551,0.0,0.0,0.8878199458122253,39.13408660888672,25.0,674.61083984375,-7238.1259765625,39.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1816101074219,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21045.78515625,20160.0,0.0,0.0,0.2084178179502487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783115148544312,1.3783270120620728,-1.554581285745371e-05,0.0,0.0002115175884682,0.0,0.0,289.3460388183594,0.0,0.0,0.0,0.7473467588424683,4.0,0.0,1.0
368280,290.7953491210937,297.1499938964844,293.1499938964844,0.0051149274222552,-370.04632568359375,298.15582275390625,0.4951343834400177,0.050000000745058,0.0463984571397304,290.6546325683594,297.1499938964844,293.1499938964844,0.0055608171969652,-418.97119140625,298.64471435546875,0.4951343834400177,0.050000000745058,0.0488598085939884,290.3665466308594,297.1499938964844,293.1499938964844,0.0061351992189884,-335.7322082519531,299.2340087890625,0.4951343834400177,0.050000000745058,0.0360876880586147,290.5986633300781,297.1499938964844,293.1499938964844,0.0056943921372294,-427.4651489257813,298.78717041015625,0.4951343834400177,0.050000000745058,0.0488598085939884,291.4381408691406,297.1499938964844,293.1499938964844,0.0037691399920731,-1391.97412109375,296.5514221191406,0.4951343834400177,0.050000000745058,0.2317699044942855,291.6661682128906,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.43212890625,291.7901306152344,1.0,0.1785308271646499,0.5888013243675232,0.5888013243675232,1.0,1.0,-0.4943854212760925,0.1835827678442001,0.3108026385307312,0.0264642965048551,0.0,0.0,0.8878199458122253,39.13408660888672,25.0,674.61083984375,-7238.1259765625,39.78826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1816101074219,305.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21045.78515625,20160.0,0.0,0.0,0.2084178179502487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3783115148544312,1.3783270120620728,-1.554581285745371e-05,0.0,0.0002115175884682,0.0,0.0,289.3460388183594,0.0,0.0,0.0,0.7473467588424683,4.0,0.0,1.0
368340,290.8363037109375,297.1499938964844,293.1499938964844,0.0056331367231905,-395.0270080566406,299.1063232421875,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69110107421875,297.1499938964844,293.1499938964844,0.0061537199653685,-447.4634094238281,299.63458251953125,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4034729003906,297.1499938964844,293.1499938964844,0.0068677286617457,-360.0010681152344,300.3004455566406,0.5024104118347168,0.050000000745058,0.036000307649374,290.636962890625,297.1499938964844,293.1499938964844,0.0063099176622927,-456.5205383300781,299.7864685058594,0.5024104118347168,0.050000000745058,0.0487415008246898,291.47235107421875,297.1499938964844,293.1499938964844,0.0040901019237935,-1478.3253173828125,297.3583679199219,0.5024104118347168,0.050000000745058,0.2312086969614029,292.142822265625,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4668273925781,292.25360107421875,1.0,0.1731491684913635,0.5895239114761353,0.5895239114761353,1.0,1.0,-0.4931881427764892,0.183384507894516,0.3098036348819732,0.0264628548175096,0.0,0.0,0.7230949401855469,36.12899017333984,25.0,600.51611328125,-7322.49609375,37.137996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1156005859375,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,23256.509765625,19080.0,0.0,0.0,0.2211445122957229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427510976791382,1.1427637338638306,-1.2673946912400424e-05,0.0,0.0002244335628347,0.0,0.0,185.49351501464844,0.0,0.0,0.0,0.62284255027771,4.0,0.0,1.0
368400,290.8363037109375,297.1499938964844,293.1499938964844,0.0056331367231905,-395.0270080566406,299.1063232421875,0.5024104118347168,0.050000000745058,0.0462861098349094,290.69110107421875,297.1499938964844,293.1499938964844,0.0061537199653685,-447.4634094238281,299.63458251953125,0.5024104118347168,0.050000000745058,0.0487415008246898,290.4034729003906,297.1499938964844,293.1499938964844,0.0068677286617457,-360.0010681152344,300.3004455566406,0.5024104118347168,0.050000000745058,0.036000307649374,290.636962890625,297.1499938964844,293.1499938964844,0.0063099176622927,-456.5205383300781,299.7864685058594,0.5024104118347168,0.050000000745058,0.0487415008246898,291.47235107421875,297.1499938964844,293.1499938964844,0.0040901019237935,-1478.3253173828125,297.3583679199219,0.5024104118347168,0.050000000745058,0.2312086969614029,292.142822265625,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4668273925781,292.25360107421875,1.0,0.1731491684913635,0.5895239114761353,0.5895239114761353,1.0,1.0,-0.4931881427764892,0.183384507894516,0.3098036348819732,0.0264628548175096,0.0,0.0,0.7230949401855469,36.12899017333984,25.0,600.51611328125,-7322.49609375,37.137996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1156005859375,306.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,23256.509765625,19080.0,0.0,0.0,0.2211445122957229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1427510976791382,1.1427637338638306,-1.2673946912400424e-05,0.0,0.0002244335628347,0.0,0.0,185.49351501464844,0.0,0.0,0.0,0.62284255027771,4.0,0.0,1.0
368460,290.8731689453125,297.1499938964844,293.1499938964844,0.006163299549371,-419.3374328613281,299.94403076171875,0.5086185336112976,0.050000000745058,0.046201292425394,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665930837392,-475.0315856933594,300.5068664550781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4378967285156,297.1499938964844,293.1499938964844,0.0076469113118946,-383.522705078125,301.2463684082031,0.5086185336112976,0.050000000745058,0.0359343402087688,290.67138671875,297.1499938964844,293.1499938964844,0.0069544059224426,-484.9146423339844,300.6722717285156,0.5086185336112976,0.050000000745058,0.0486521869897842,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029024429619,-1561.7076416015625,298.0577697753906,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5298767089844,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49871826171875,292.5998229980469,1.0,0.1688502579927444,0.5900475382804871,0.5900475382804871,0.9995614290237428,1.0,-0.4922843277454376,0.1832309067249298,0.3090534210205078,0.0264654755592346,0.0,0.0,0.5116260647773743,33.86042785644531,25.0,397.14752197265625,-7020.728515625,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2313232421875,306.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,23608.263671875,19080.0,0.0,0.0,0.2279578298330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534681916236877,0.6534759402275085,-7.763526809867471e-06,0.0,0.0002313482254976,0.0,0.0,56.122657775878906,0.0,0.0,0.0,0.4368493854999542,4.0,0.0,1.0
368520,290.8731689453125,297.1499938964844,293.1499938964844,0.006163299549371,-419.3374328613281,299.94403076171875,0.5086185336112976,0.050000000745058,0.046201292425394,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665930837392,-475.0315856933594,300.5068664550781,0.5086185336112976,0.050000000745058,0.0486521869897842,290.4378967285156,297.1499938964844,293.1499938964844,0.0076469113118946,-383.522705078125,301.2463684082031,0.5086185336112976,0.050000000745058,0.0359343402087688,290.67138671875,297.1499938964844,293.1499938964844,0.0069544059224426,-484.9146423339844,300.6722717285156,0.5086185336112976,0.050000000745058,0.0486521869897842,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029024429619,-1561.7076416015625,298.0577697753906,0.5086185336112976,0.050000000745058,0.2307850271463394,292.5298767089844,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49871826171875,292.5998229980469,1.0,0.1688502579927444,0.5900475382804871,0.5900475382804871,0.9995614290237428,1.0,-0.4922843277454376,0.1832309067249298,0.3090534210205078,0.0264654755592346,0.0,0.0,0.5116260647773743,33.86042785644531,25.0,397.14752197265625,-7020.728515625,35.145565032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2313232421875,306.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,23608.263671875,19080.0,0.0,0.0,0.2279578298330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534681916236877,0.6534759402275085,-7.763526809867471e-06,0.0,0.0002313482254976,0.0,0.0,56.122657775878906,0.0,0.0,0.0,0.4368493854999542,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068130283616483,-452.1077575683594,300.6399841308594,0.514011561870575,0.050000000745058,0.0461350791156291,290.75762939453125,297.1499938964844,293.1499938964844,0.007530225906521,-512.16650390625,301.245361328125,0.514011561870575,0.050000000745058,0.0485824607312679,290.46990966796875,297.1499938964844,293.1499938964844,0.0086418846622109,-414.72216796875,302.06915283203125,0.514011561870575,0.050000000745058,0.0358828417956829,290.7020568847656,297.1499938964844,293.1499938964844,0.0077643855474889,-523.1986083984375,301.4295654296875,0.514011561870575,0.050000000745058,0.0485824607312679,291.5321350097656,297.1499938964844,293.1499938964844,0.0047683496959507,-1675.6361083984375,298.5826721191406,0.514011561870575,0.050000000745058,0.2304542809724807,292.6478271484375,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61212158203125,1.0,0.165409579873085,0.5904495716094971,0.5904495716094971,0.9991227984428406,1.0,-0.4915787577629089,0.1831085532903671,0.3084701895713806,0.0264692604541778,0.0,0.0,0.2995372116565704,32.08946228027344,25.0,-127.0920639038086,-6021.66259765625,33.595096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57965087890625,305.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,21376.71484375,19080.0,0.0,0.0,0.2275417149066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827359437942505,0.2827413082122803,-5.34248965777806e-06,0.0,0.0002309259143657,0.0,0.0,14.512979507446287,0.0,0.0,0.0,0.3205367922782898,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068130283616483,-452.1077575683594,300.6399841308594,0.514011561870575,0.050000000745058,0.0461350791156291,290.75762939453125,297.1499938964844,293.1499938964844,0.007530225906521,-512.16650390625,301.245361328125,0.514011561870575,0.050000000745058,0.0485824607312679,290.46990966796875,297.1499938964844,293.1499938964844,0.0086418846622109,-414.72216796875,302.06915283203125,0.514011561870575,0.050000000745058,0.0358828417956829,290.7020568847656,297.1499938964844,293.1499938964844,0.0077643855474889,-523.1986083984375,301.4295654296875,0.514011561870575,0.050000000745058,0.0485824607312679,291.5321350097656,297.1499938964844,293.1499938964844,0.0047683496959507,-1675.6361083984375,298.5826721191406,0.514011561870575,0.050000000745058,0.2304542809724807,292.6478271484375,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61212158203125,1.0,0.165409579873085,0.5904495716094971,0.5904495716094971,0.9991227984428406,1.0,-0.4915787577629089,0.1831085532903671,0.3084701895713806,0.0264692604541778,0.0,0.0,0.2995372116565704,32.08946228027344,25.0,-127.0920639038086,-6021.66259765625,33.595096588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57965087890625,305.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,21376.71484375,19080.0,0.0,0.0,0.2275417149066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827359437942505,0.2827413082122803,-5.34248965777806e-06,0.0,0.0002309259143657,0.0,0.0,14.512979507446287,0.0,0.0,0.0,0.3205367922782898,4.0,0.0,1.0
