time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072438362985849,-475.9158935546875,300.92889404296875,0.5164223313331604,0.050000000745058,0.0461074858903884,290.7720947265625,297.1499938964844,293.1499938964844,0.0080449292436242,-539.1526489257812,301.5647888183594,0.5164223313331604,0.050000000745058,0.0485533997416496,290.48455810546875,297.1499938964844,293.1499938964844,0.0093274051323533,-437.1365966796875,302.4429626464844,0.5164223313331604,0.050000000745058,0.0358613766729831,290.7159423828125,297.1499938964844,293.1499938964844,0.0083126174286007,-550.9370727539062,301.7611999511719,0.5164223313331604,0.050000000745058,0.0485533997416496,291.5448303222656,297.1499938964844,293.1499938964844,0.005002393387258,-1759.9083251953125,298.75439453125,0.5164223313331604,0.050000000745058,0.2303164303302765,292.5246276855469,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4206848144531,1.0,0.1639523059129715,0.5906105041503906,0.5906105041503906,0.998903512954712,1.0,-0.4912846982479095,0.1830558031797409,0.3082288801670074,0.0264701806008815,0.0,0.0,0.2194632738828659,31.35136604309082,25.0,-475.4104614257813,-5427.08349609375,32.9501838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35614013671875,304.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20346.90234375,18000.0,0.0,0.0,0.2241511791944503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942551881074905,0.1942600756883621,-4.893799541605404e-06,0.0,0.0002274849539389,0.0,0.0,8.88337230682373,0.0,0.0,0.0,0.2834957242012024,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077696125954389,-505.42779541015625,301.19073486328125,0.5186533331871033,0.050000000745058,0.0460829511284828,290.78546142578125,297.1499938964844,293.1499938964844,0.0086820246651768,-572.59130859375,301.86480712890625,0.5186533331871033,0.050000000745058,0.0485275648534297,290.49822998046875,297.1499938964844,293.1499938964844,0.0101951211690902,-464.7850646972656,302.8080749511719,0.5186533331871033,0.050000000745058,0.0358422957360744,290.7289123535156,297.1499938964844,293.1499938964844,0.0089940205216407,-585.2596435546875,302.0756530761719,0.5186533331871033,0.050000000745058,0.0485275648534297,291.55645751953125,297.1499938964844,293.1499938964844,0.0052793892100453,-1865.39794921875,298.87274169921875,0.5186533331871033,0.050000000745058,0.2301938831806183,292.2727966308594,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.113037109375,1.0,0.1626448035240173,0.5907437801361084,0.5907437801361084,0.998654007911682,1.0,-0.4910232722759247,0.1830066591501236,0.3080165982246399,0.02646922506392,0.0,0.0,0.169146180152893,30.69521141052246,25.0,-786.923828125,-4952.4140625,32.377498626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18951416015625,304.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18776.826171875,18000.0,0.0,0.0,0.2185837775468826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446335017681121,0.1446379423141479,-4.4466783037933055e-06,0.0,0.000221834750846,0.0,0.0,5.940620422363281,0.0,0.0,0.0,0.2806360125541687,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564303100109,-572.6783447265625,301.7162780761719,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834338322281,-648.7158203125,302.4804382324219,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5228576660156,297.1499938964844,293.1499938964844,0.0124814473092556,-527.53369140625,303.5735168457031,0.5226103663444519,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220355421304,-663.3001708984375,302.72393798828125,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5767517089844,297.1499938964844,293.1499938964844,0.0059174299240112,-2108.425537109375,299.0652770996094,0.5226103663444519,0.050000000745058,0.2299874722957611,291.594482421875,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.439208984375,1.0,0.1604160964488983,0.5909408926963806,0.5909408926963806,0.9981549382209778,1.0,-0.4905829429626465,0.1829167455434799,0.3076661825180053,0.026461036875844,0.0,0.0,0.1549932658672332,29.59001922607422,25.0,-914.6284790039062,-4859.63134765625,31.41424369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709167480469,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.2421875,18000.0,0.0,0.0,0.2010612189769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210575476288795,0.1210618168115615,-4.263002210791456e-06,0.0,0.0002040515828412,0.0,0.0,4.744560718536377,0.0,0.0,0.0,0.2734951376914978,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090564303100109,-572.6783447265625,301.7162780761719,0.5226103663444519,0.050000000745058,0.0460416302084922,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834338322281,-648.7158203125,302.4804382324219,0.5226103663444519,0.050000000745058,0.0484840534627437,290.5228576660156,297.1499938964844,293.1499938964844,0.0124814473092556,-527.53369140625,303.5735168457031,0.5226103663444519,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220355421304,-663.3001708984375,302.72393798828125,0.5226103663444519,0.050000000745058,0.0484840534627437,291.5767517089844,297.1499938964844,293.1499938964844,0.0059174299240112,-2108.425537109375,299.0652770996094,0.5226103663444519,0.050000000745058,0.2299874722957611,291.594482421875,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.439208984375,1.0,0.1604160964488983,0.5909408926963806,0.5909408926963806,0.9981549382209778,1.0,-0.4905829429626465,0.1829167455434799,0.3076661825180053,0.026461036875844,0.0,0.0,0.1549932658672332,29.59001922607422,25.0,-914.6284790039062,-4859.63134765625,31.41424369812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709167480469,304.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.2421875,18000.0,0.0,0.0,0.2010612189769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210575476288795,0.1210618168115615,-4.263002210791456e-06,0.0,0.0002040515828412,0.0,0.0,4.744560718536377,0.0,0.0,0.0,0.2734951376914978,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104644605889916,-632.2178955078125,302.3326416015625,0.5271848440170288,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121131902560591,-716.195556640625,303.1813049316406,0.5271848440170288,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185950361192226,-655.77734375,304.1083068847656,0.5611035227775574,0.071544162929058,0.0416160821914672,290.7739562988281,297.1499938964844,293.1499938964844,0.0127253979444503,-732.4468383789062,303.4544372558594,0.5271848440170288,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065456647425889,-2323.775146484375,299.37506103515625,0.5271848440170288,0.050000000745058,0.2297645360231399,291.10986328125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0331420898437,1.0,0.1586912125349044,0.5916062593460083,0.5916062593460083,0.9976559281349182,1.0,-0.497109979391098,0.1852911561727523,0.3118188381195068,0.0278759654611349,0.0,0.0,0.1961321383714676,28.45397186279297,28.0,-578.3483276367188,-5346.2626953125,31.054012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5421447753906,306.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.1787656247615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365347951650619,0.1365390419960022,-4.2463325371500105e-06,0.0,0.0001814243732951,0.0,0.0,5.349183082580566,0.0,0.0,0.0,0.2750129699707031,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104644605889916,-632.2178955078125,302.3326416015625,0.5271848440170288,0.050000000745058,0.0459970012307167,290.83111572265625,297.1499938964844,293.1499938964844,0.0121131902560591,-716.195556640625,303.1813049316406,0.5271848440170288,0.050000000745058,0.0484370552003383,290.5468444824219,297.1499938964844,293.1499938964844,0.0185950361192226,-655.77734375,304.1083068847656,0.5611035227775574,0.071544162929058,0.0416160821914672,290.7739562988281,297.1499938964844,293.1499938964844,0.0127253979444503,-732.4468383789062,303.4544372558594,0.5271848440170288,0.050000000745058,0.0484370552003383,291.59490966796875,297.1499938964844,293.1499938964844,0.0065456647425889,-2323.775146484375,299.37506103515625,0.5271848440170288,0.050000000745058,0.2297645360231399,291.10986328125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0331420898437,1.0,0.1586912125349044,0.5916062593460083,0.5916062593460083,0.9976559281349182,1.0,-0.497109979391098,0.1852911561727523,0.3118188381195068,0.0278759654611349,0.0,0.0,0.1961321383714676,28.45397186279297,28.0,-578.3483276367188,-5346.2626953125,31.054012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5421447753906,306.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.1787656247615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365347951650619,0.1365390419960022,-4.2463325371500105e-06,0.0,0.0001814243732951,0.0,0.0,5.349183082580566,0.0,0.0,0.0,0.2750129699707031,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119465626776218,-680.572509765625,303.01129150390625,0.5354295372962952,0.050000000745058,0.0459237210452556,290.8522644042969,297.1499938964844,293.1499938964844,0.0141339125111699,-771.1700439453125,303.9320373535156,0.5354295372962952,0.050000000745058,0.048359889537096,290.6322021484375,297.1499938964844,293.1499938964844,0.0601736418902874,-1226.326171875,304.0533447265625,0.7075865864753723,0.1203443109989166,0.0769336223602294,290.7952880859375,297.1499938964844,293.1499938964844,0.0147558832541108,-788.1659545898438,304.1259765625,0.5390942096710205,0.0574496760964393,0.0491682291030883,291.6153869628906,297.1499938964844,293.1499938964844,0.0071223829872906,-2494.750732421875,299.7904968261719,0.5354295372962952,0.050000000745058,0.2293985038995742,290.883056640625,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8517761230469,1.0,0.1592856347560882,0.5958533883094788,0.5958533883094788,0.9971812963485718,1.0,-0.5397481918334961,0.200935497879982,0.3388126790523529,0.0378065556287765,0.0,0.0,0.2487658411264419,26.86620330810547,25.0,-266.7345886230469,-6139.26318359375,33.614505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4685363769531,307.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.173828125,18000.0,0.0,0.0,0.1578245162963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658579707145691,0.1658622473478317,-4.281367182557005e-06,0.0,0.000160171824973,0.0,0.0,6.6026387214660645,0.0,0.0,0.0,0.2796083390712738,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119465626776218,-680.572509765625,303.01129150390625,0.5354295372962952,0.050000000745058,0.0459237210452556,290.8522644042969,297.1499938964844,293.1499938964844,0.0141339125111699,-771.1700439453125,303.9320373535156,0.5354295372962952,0.050000000745058,0.048359889537096,290.6322021484375,297.1499938964844,293.1499938964844,0.0601736418902874,-1226.326171875,304.0533447265625,0.7075865864753723,0.1203443109989166,0.0769336223602294,290.7952880859375,297.1499938964844,293.1499938964844,0.0147558832541108,-788.1659545898438,304.1259765625,0.5390942096710205,0.0574496760964393,0.0491682291030883,291.6153869628906,297.1499938964844,293.1499938964844,0.0071223829872906,-2494.750732421875,299.7904968261719,0.5354295372962952,0.050000000745058,0.2293985038995742,290.883056640625,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8517761230469,1.0,0.1592856347560882,0.5958533883094788,0.5958533883094788,0.9971812963485718,1.0,-0.5397481918334961,0.200935497879982,0.3388126790523529,0.0378065556287765,0.0,0.0,0.2487658411264419,26.86620330810547,25.0,-266.7345886230469,-6139.26318359375,33.614505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4685363769531,307.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.173828125,18000.0,0.0,0.0,0.1578245162963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658579707145691,0.1658622473478317,-4.281367182557005e-06,0.0,0.000160171824973,0.0,0.0,6.6026387214660645,0.0,0.0,0.0,0.2796083390712738,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135233299806714,-720.7457885742188,303.70037841796875,0.5644426941871643,0.050000000745058,0.0457184985280036,290.887939453125,297.1499938964844,293.1499938964844,0.0317633934319019,-1159.4769287109375,304.1027526855469,0.6510778069496155,0.0871466994285583,0.0719828158617019,290.7585754394531,297.1499938964844,293.1499938964844,0.0921114385128021,-1683.1849365234375,304.0330505371094,0.8180546164512634,0.1585706919431686,0.104995422065258,290.855224609375,297.1499938964844,293.1499938964844,0.0482025854289531,-1446.108642578125,304.0772705078125,0.7038646936416626,0.1051189228892326,0.0899310410022735,291.64361572265625,297.1499938964844,293.1499938964844,0.0076366127468645,-2629.538818359375,300.2288513183594,0.5644426941871643,0.050000000745058,0.2283733636140823,290.78448486328125,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7613830566406,1.0,0.1604048162698745,0.6031523942947388,0.6031523942947388,0.9967066049575806,1.0,-0.6491992473602295,0.2413580417633056,0.4078412055969238,0.062840923666954,0.0,0.0,0.3045614957809448,22.38459014892578,28.0,-152.3428497314453,-7294.388671875,40.27749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6167907714844,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17825.796875,18000.0,0.0,0.0,0.1425026208162307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044709622859954,0.2044752985239029,-4.3449113036331255e-06,0.0,0.0001446220412617,0.0,0.0,8.36345100402832,0.0,0.0,0.0,0.286454975605011,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135233299806714,-720.7457885742188,303.70037841796875,0.5644426941871643,0.050000000745058,0.0457184985280036,290.887939453125,297.1499938964844,293.1499938964844,0.0317633934319019,-1159.4769287109375,304.1027526855469,0.6510778069496155,0.0871466994285583,0.0719828158617019,290.7585754394531,297.1499938964844,293.1499938964844,0.0921114385128021,-1683.1849365234375,304.0330505371094,0.8180546164512634,0.1585706919431686,0.104995422065258,290.855224609375,297.1499938964844,293.1499938964844,0.0482025854289531,-1446.108642578125,304.0772705078125,0.7038646936416626,0.1051189228892326,0.0899310410022735,291.64361572265625,297.1499938964844,293.1499938964844,0.0076366127468645,-2629.538818359375,300.2288513183594,0.5644426941871643,0.050000000745058,0.2283733636140823,290.78448486328125,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7613830566406,1.0,0.1604048162698745,0.6031523942947388,0.6031523942947388,0.9967066049575806,1.0,-0.6491992473602295,0.2413580417633056,0.4078412055969238,0.062840923666954,0.0,0.0,0.3045614957809448,22.38459014892578,28.0,-152.3428497314453,-7294.388671875,40.27749252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6167907714844,308.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17825.796875,18000.0,0.0,0.0,0.1425026208162307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044709622859954,0.2044752985239029,-4.3449113036331255e-06,0.0,0.0001446220412617,0.0,0.0,8.36345100402832,0.0,0.0,0.0,0.286454975605011,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144653785973787,-742.5076293945312,304.0397644042969,0.5830280780792236,0.050000000745058,0.0456150956451892,290.93096923828125,297.1499938964844,293.1499938964844,0.0511843562126159,-1499.52490234375,304.0762023925781,0.730094850063324,0.1073663383722305,0.0926601812243461,290.8291320800781,297.1499938964844,293.1499938964844,0.1060509383678436,-1886.5765380859373,304.02899169921875,0.869339644908905,0.1750093549489975,0.116961233317852,290.9070129394531,297.1499938964844,293.1499938964844,0.0655655413866043,-1761.80908203125,304.05908203125,0.7690247297286987,0.1240244656801223,0.1089938804507255,291.66229248046875,297.1499938964844,293.1499938964844,0.0079016219824552,-2699.368408203125,300.4249572753906,0.5830280780792236,0.050000000745058,0.22785684466362,290.7039489746094,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6712951660156,1.0,0.1624000519514084,0.6060357689857483,0.6060357689857483,0.9964693188667296,1.0,-0.7105103731155396,0.2643888890743255,0.4461214542388916,0.0770028531551361,0.0,0.0,0.3421556055545807,20.22258377075196,28.0,-180.3912353515625,-7949.73828125,44.82910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3880920410156,308.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17758.109375,18000.0,0.0,0.0,0.1380539983510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313405126333236,0.2313449084758758,-4.389797140902374e-06,0.0,0.0001401072659064,0.0,0.0,9.655012130737305,0.0,0.0,0.0,0.2916279435157776,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.018197938799858,-840.5345458984375,304.13018798828125,0.6283734440803528,0.0666016861796379,0.0514398366212844,290.9845886230469,297.1499938964844,293.1499938964844,0.0673306062817573,-1795.8543701171875,304.0604248046875,0.7967926263809204,0.124953456223011,0.1104127466678619,290.9012756347656,297.1499938964844,293.1499938964844,0.1193884015083313,-2076.12939453125,304.0267944335937,0.9268964529037476,0.1902414858341217,0.1279501318931579,290.9643249511719,297.1499938964844,293.1499938964844,0.0803115963935852,-2046.6727294921875,304.04888916015625,0.8315273523330688,0.1411876529455185,0.1259348541498184,291.6842346191406,297.1499938964844,293.1499938964844,0.0081654703244566,-2766.562744140625,300.6093139648437,0.6031460165977478,0.050000000745058,0.227376714348793,290.6173095703125,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.597412109375,1.0,0.1651779115200042,0.6079489588737488,0.6079489588737488,0.9966970086097716,1.0,-0.7717415690422058,0.2876261174678802,0.4841154217720032,0.0908109173178672,0.0,0.0,0.3864953517913818,18.28041648864746,31.0,-151.07113647460938,-8699.0,50.11751556396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97027587890625,308.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17633.806640625,18000.0,0.0,0.0,0.1361437141895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699084877967834,0.2699129581451416,-4.459973752091173e-06,0.0,0.0001381685578962,0.0,0.0,11.62587547302246,0.0,0.0,0.0,0.2996192276477813,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482242070138454,-1375.587890625,304.0871887207031,0.7774600386619568,0.1005762368440628,0.0840145871043205,291.1047058105469,297.1499938964844,293.1499938964844,0.0928010717034339,-2293.977783203125,304.0482788085937,0.9061225056648254,0.1554824113845825,0.1404861360788345,291.026611328125,297.1499938964844,293.1499938964844,0.1120942458510398,-1967.362060546875,304.08416748046875,0.9577134847640992,0.2216055244207382,0.1201333031058311,291.08355712890625,297.1499938964844,293.1499938964844,0.1057788059115409,-2549.560546875,304.0404052734375,0.943663775920868,0.1723949015140533,0.156228706240654,291.7372131347656,297.1499938964844,293.1499938964844,0.0086435647681355,-2875.090087890625,300.9701232910156,0.6332641839981079,0.050000000745058,0.2267540544271469,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.54644775390625,1.0,0.1727268546819687,0.6095381379127502,0.6095381379127502,0.9971523880958556,1.0,-0.8731730580329895,0.3267563581466675,0.546416699886322,0.1128940358757972,0.0,0.0,0.4736747741699219,16.048084259033203,34.0,-31.92491912841797,-10070.396484375,61.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,308.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17330.265625,18000.0,0.0,0.0,0.1407514959573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371701717376709,0.3717064559459686,-4.729200554720592e-06,0.0,0.0001428448740625,0.0,0.0,17.799415588378906,0.0,0.0,0.0,0.3252007067203522,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482242070138454,-1375.587890625,304.0871887207031,0.7774600386619568,0.1005762368440628,0.0840145871043205,291.1047058105469,297.1499938964844,293.1499938964844,0.0928010717034339,-2293.977783203125,304.0482788085937,0.9061225056648254,0.1554824113845825,0.1404861360788345,291.026611328125,297.1499938964844,293.1499938964844,0.1120942458510398,-1967.362060546875,304.08416748046875,0.9577134847640992,0.2216055244207382,0.1201333031058311,291.08355712890625,297.1499938964844,293.1499938964844,0.1057788059115409,-2549.560546875,304.0404052734375,0.943663775920868,0.1723949015140533,0.156228706240654,291.7372131347656,297.1499938964844,293.1499938964844,0.0086435647681355,-2875.090087890625,300.9701232910156,0.6332641839981079,0.050000000745058,0.2267540544271469,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.54644775390625,1.0,0.1727268546819687,0.6095381379127502,0.6095381379127502,0.9971523880958556,1.0,-0.8731730580329895,0.3267563581466675,0.546416699886322,0.1128940358757972,0.0,0.0,0.4736747741699219,16.048084259033203,34.0,-31.92491912841797,-10070.396484375,61.65367126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,308.09912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17330.265625,18000.0,0.0,0.0,0.1407514959573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371701717376709,0.3717064559459686,-4.729200554720592e-06,0.0,0.0001428448740625,0.0,0.0,17.799415588378906,0.0,0.0,0.0,0.3252007067203522,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0703962966799736,-1759.3134765625,304.0717163085937,0.8479606509208679,0.1259862184524536,0.1080376431345939,291.2257080078125,297.1499938964844,293.1499938964844,0.1143699362874031,-2712.624267578125,304.0463256835937,0.9706690907478333,0.182763859629631,0.1668877452611923,291.0863952636719,297.1499938964844,293.1499938964844,0.1085779592394828,-1915.0289306640625,304.10858154296875,0.9543356895446776,0.2633000314235687,0.1173085868358612,291.1924133300781,297.1499938964844,293.1499938964844,0.1098078191280365,-2614.2919921875,304.0740966796875,0.9568272233009338,0.2025884389877319,0.1599863171577453,291.795654296875,297.1499938964844,293.1499938964844,0.0090686390176415,-2954.682861328125,301.3265991210937,0.6360002756118774,0.050000000745058,0.2267037034034729,290.60125732421875,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.791015625,290.6069030761719,1.0,0.1814322769641876,0.6098665595054626,0.6098665595054626,0.9976077675819396,1.0,-0.9358113408088684,0.3514834344387054,0.5843279361724854,0.1255340874195099,0.0,0.0,0.5430358648300171,16.484060287475586,54.0,56.36780548095703,-10897.951171875,72.7048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,307.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17179.751953125,18000.0,0.0,0.0,0.1546427607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820423722267151,0.4820475876331329,-5.208068614592776e-06,0.0,0.0001569427549839,0.0,0.0,26.82521247863769,0.0,0.0,0.0,0.358865886926651,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0703962966799736,-1759.3134765625,304.0717163085937,0.8479606509208679,0.1259862184524536,0.1080376431345939,291.2257080078125,297.1499938964844,293.1499938964844,0.1143699362874031,-2712.624267578125,304.0463256835937,0.9706690907478333,0.182763859629631,0.1668877452611923,291.0863952636719,297.1499938964844,293.1499938964844,0.1085779592394828,-1915.0289306640625,304.10858154296875,0.9543356895446776,0.2633000314235687,0.1173085868358612,291.1924133300781,297.1499938964844,293.1499938964844,0.1098078191280365,-2614.2919921875,304.0740966796875,0.9568272233009338,0.2025884389877319,0.1599863171577453,291.795654296875,297.1499938964844,293.1499938964844,0.0090686390176415,-2954.682861328125,301.3265991210937,0.6360002756118774,0.050000000745058,0.2267037034034729,290.60125732421875,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.791015625,290.6069030761719,1.0,0.1814322769641876,0.6098665595054626,0.6098665595054626,0.9976077675819396,1.0,-0.9358113408088684,0.3514834344387054,0.5843279361724854,0.1255340874195099,0.0,0.0,0.5430358648300171,16.484060287475586,54.0,56.36780548095703,-10897.951171875,72.7048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,307.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17179.751953125,18000.0,0.0,0.0,0.1546427607536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820423722267151,0.4820475876331329,-5.208068614592776e-06,0.0,0.0001569427549839,0.0,0.0,26.82521247863769,0.0,0.0,0.0,0.358865886926651,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888434946537017,-2101.01953125,304.0671691894531,0.8781975507736206,0.148685798048973,0.1289959549903869,291.3414306640625,297.1499938964844,293.1499938964844,0.1356474012136459,-3110.314453125,304.0453796386719,0.989516258239746,0.2080429792404174,0.1912717223167419,291.1962280273437,297.1499938964844,293.1499938964844,0.1258040517568588,-2157.19189453125,304.0928649902344,0.9702998399734496,0.2934703528881073,0.1322312206029892,291.26031494140625,297.1499938964844,293.1499938964844,0.1249306872487068,-2911.66748046875,304.0727844238281,0.9702998399734496,0.2384552955627441,0.1790303736925125,291.8550720214844,297.1499938964844,293.1499938964844,0.0095371957868337,-3045.10986328125,301.6451416015625,0.6221262812614441,0.050000000745058,0.2269667088985443,290.6018981933594,291.1499938964844,258.1206970214844,257.5138854980469,279.1373291015625,291.8507080078125,290.5907897949219,1.0,0.1986034065485,0.607454776763916,0.607454776763916,0.9984408020973206,1.0,-1.0293954610824585,0.3884144127368927,0.6409810781478882,0.1417007744312286,0.0,0.0,0.6144163012504578,18.97383499145508,74.0,-36.09051513671875,-11735.15625,95.24971771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3309020996094,306.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16923.111328125,18000.0,0.0,0.0,0.1750995516777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026699542999268,0.6026757955551147,-5.889386102353456e-06,0.0,0.0001777037978172,0.0,0.0,40.124656677246094,0.0,0.0,0.0,0.4009010791778564,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888434946537017,-2101.01953125,304.0671691894531,0.8781975507736206,0.148685798048973,0.1289959549903869,291.3414306640625,297.1499938964844,293.1499938964844,0.1356474012136459,-3110.314453125,304.0453796386719,0.989516258239746,0.2080429792404174,0.1912717223167419,291.1962280273437,297.1499938964844,293.1499938964844,0.1258040517568588,-2157.19189453125,304.0928649902344,0.9702998399734496,0.2934703528881073,0.1322312206029892,291.26031494140625,297.1499938964844,293.1499938964844,0.1249306872487068,-2911.66748046875,304.0727844238281,0.9702998399734496,0.2384552955627441,0.1790303736925125,291.8550720214844,297.1499938964844,293.1499938964844,0.0095371957868337,-3045.10986328125,301.6451416015625,0.6221262812614441,0.050000000745058,0.2269667088985443,290.6018981933594,291.1499938964844,258.1206970214844,257.5138854980469,279.1373291015625,291.8507080078125,290.5907897949219,1.0,0.1986034065485,0.607454776763916,0.607454776763916,0.9984408020973206,1.0,-1.0293954610824585,0.3884144127368927,0.6409810781478882,0.1417007744312286,0.0,0.0,0.6144163012504578,18.97383499145508,74.0,-36.09051513671875,-11735.15625,95.24971771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3309020996094,306.6572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16923.111328125,18000.0,0.0,0.0,0.1750995516777038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026699542999268,0.6026757955551147,-5.889386102353456e-06,0.0,0.0001777037978172,0.0,0.0,40.124656677246094,0.0,0.0,0.0,0.4009010791778564,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1069926545023918,-2441.567138671875,304.0645446777344,0.8822108507156372,0.1694018989801406,0.1481604725122451,291.451171875,297.1499938964844,293.1499938964844,0.1582831889390945,-3521.68408203125,304.0425109863281,0.9861117005348206,0.2316104471683502,0.2140511274337768,291.3882141113281,297.1499938964844,293.1499938964844,0.1611229330301284,-2636.872314453125,304.0524597167969,0.9896356463432312,0.304215520620346,0.1601737737655639,291.3592529296875,297.1499938964844,293.1499938964844,0.1607427597045898,-3566.458251953125,304.038330078125,0.9896356463432312,0.2663561403751373,0.2168623208999633,291.9193115234375,297.1499938964844,293.1499938964844,0.0101019032299518,-3165.114013671875,301.9023132324219,0.5959778428077698,0.050000000745058,0.227529689669609,290.4456481933594,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4245910644531,1.0,0.2232963144779205,0.6014700531959534,0.6014700531959534,0.9992738366127014,1.0,-1.1601890325546265,0.4402099549770355,0.7199790477752686,0.1606811285018921,0.0,0.0,0.7175742387771606,23.58943748474121,94.0,-192.0718536376953,-12885.390625,135.23680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7116394042969,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16157.7138671875,18000.0,0.0,0.0,0.2018135339021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805946469306946,0.7806017398834229,-7.113689207471907e-06,0.0,0.0002048150781774,0.0,0.0,67.6125259399414,0.0,0.0,0.0,0.4708427190780639,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1069926545023918,-2441.567138671875,304.0645446777344,0.8822108507156372,0.1694018989801406,0.1481604725122451,291.451171875,297.1499938964844,293.1499938964844,0.1582831889390945,-3521.68408203125,304.0425109863281,0.9861117005348206,0.2316104471683502,0.2140511274337768,291.3882141113281,297.1499938964844,293.1499938964844,0.1611229330301284,-2636.872314453125,304.0524597167969,0.9896356463432312,0.304215520620346,0.1601737737655639,291.3592529296875,297.1499938964844,293.1499938964844,0.1607427597045898,-3566.458251953125,304.038330078125,0.9896356463432312,0.2663561403751373,0.2168623208999633,291.9193115234375,297.1499938964844,293.1499938964844,0.0101019032299518,-3165.114013671875,301.9023132324219,0.5959778428077698,0.050000000745058,0.227529689669609,290.4456481933594,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4245910644531,1.0,0.2232963144779205,0.6014700531959534,0.6014700531959534,0.9992738366127014,1.0,-1.1601890325546265,0.4402099549770355,0.7199790477752686,0.1606811285018921,0.0,0.0,0.7175742387771606,23.58943748474121,94.0,-192.0718536376953,-12885.390625,135.23680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7116394042969,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16157.7138671875,18000.0,0.0,0.0,0.2018135339021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805946469306946,0.7806017398834229,-7.113689207471907e-06,0.0,0.0002048150781774,0.0,0.0,67.6125259399414,0.0,0.0,0.0,0.4708427190780639,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161535382270813,-2609.79443359375,304.0634460449219,0.8759545683860779,0.1789871901273727,0.1570859253406524,291.504150390625,297.1499938964844,293.1499938964844,0.1699606925249099,-3729.390380859375,304.0408020019531,0.977444052696228,0.2427232414484024,0.2248460054397583,291.488037109375,297.1499938964844,293.1499938964844,0.1851145029067993,-2950.915283203125,304.02655029296875,0.9964460134506226,0.3069223463535309,0.1781177073717117,291.4236755371094,297.1499938964844,293.1499938964844,0.1847531944513321,-3991.959228515625,304.01495361328125,0.9964460134506226,0.2764017879962921,0.2411569654941558,291.9542236328125,297.1499938964844,293.1499938964844,0.0104089668020606,-3231.1162109375,302.01129150390625,0.5782597064971924,0.050000000745058,0.2279680967330932,290.33453369140625,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.949951171875,290.3107604980469,1.0,0.2380472272634506,0.5975466966629028,0.5975466966629028,0.9996903538703918,1.0,-1.235077738761902,0.4698672294616699,0.7652105093002319,0.1709825992584228,0.0,0.0,0.7829488515853882,26.923799514770508,94.0,-256.0477294921875,-13525.8095703125,163.55239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9110717773437,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,15705.2421875,18000.0,0.0,0.0,0.2174999564886093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960734605789185,0.8960815668106079,-8.11069185147062e-06,0.0,0.0002207348006777,0.0,0.0,92.01578521728516,0.0,0.0,0.0,0.5202860236167908,4.0,0.0,1.0
369960,291.6292724609375,297.1499938964844,293.1499938964844,0.1254288107156753,-2777.623046875,304.06231689453125,0.8644853234291077,0.1880784332752227,0.1655860245227813,291.55596923828125,297.1499938964844,293.1499938964844,0.1819344013929367,-3939.522216796875,304.03887939453125,0.9627439379692078,0.2533949613571167,0.2352495044469833,291.58367919921875,297.1499938964844,293.1499938964844,0.2129378914833068,-3305.1416015625,303.9983215332031,0.9990000128746032,0.3091958165168762,0.197973296046257,291.49688720703125,297.1499938964844,293.1499938964844,0.2107418328523636,-4436.71044921875,303.9924011230469,0.9975965023040771,0.2838982045650482,0.265642911195755,291.9903564453125,297.1499938964844,293.1499938964844,0.0107413399964571,-3302.70068359375,302.1090087890625,0.5575354099273682,0.050000000745058,0.2285712361335754,290.20184326171875,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862365722656,290.17529296875,1.0,0.2540741562843323,0.5935813188552856,0.5935813188552856,0.9997522830963136,1.0,-1.312158703804016,0.5003230571746826,0.8118356466293335,0.1822513192892074,0.0,0.0,0.8593184351921082,31.246570587158203,112.0,-317.9566650390625,-14142.2314453125,197.97413635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12957763671875,304.8155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,15351.3134765625,18000.0,0.0,0.0,0.2345799952745437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227439403533936,1.022753357887268,-9.410678103449754e-06,0.0,0.0002380688674747,0.0,0.0,126.10560607910156,0.0,0.0,0.0,0.5769819617271423,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440499722957611,-3106.832275390625,304.0605773925781,0.8146764636039734,0.204995259642601,0.1816875040531158,291.65545654296875,297.1499938964844,293.1499938964844,0.2062448263168335,-4356.88427734375,304.0354919433594,0.8948134183883667,0.2736056745052337,0.2552432715892792,291.7590637207031,297.1499938964844,293.1499938964844,0.2519668042659759,-3747.52490234375,303.98681640625,0.9449326395988464,0.3131673634052276,0.2181793451309204,291.6226806640625,297.1499938964844,293.1499938964844,0.2317285239696502,-4784.8232421875,304.009521484375,0.926690936088562,0.3001976609230041,0.2808233499526977,292.0638427734375,297.1499938964844,293.1499938964844,0.011534453369677,-3465.60400390625,302.2857971191406,0.5013019442558289,0.050000000745058,0.2312661111354828,289.92852783203125,291.1499938964844,258.1099548339844,257.485107421875,279.09893798828125,292.0599365234375,289.9079284667969,1.0,0.2859701216220855,0.589195728302002,0.589195728302002,0.9998761415481568,1.0,-1.4055391550064087,0.5374592542648315,0.8680799603462219,0.1973701119422912,0.0,0.0,1.0,47.09159469604492,130.0,-342.5931091308594,-14787.45703125,269.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7740173339844,303.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,15625.150390625,18000.0,0.0,0.0,0.2710692584514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25712251663208,1.257135033607483,-1.2506537132139783e-05,0.0,0.0002751008432824,0.0,0.0,214.6858673095703,0.0,0.0,0.0,0.6849842667579651,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440499722957611,-3106.832275390625,304.0605773925781,0.8146764636039734,0.204995259642601,0.1816875040531158,291.65545654296875,297.1499938964844,293.1499938964844,0.2062448263168335,-4356.88427734375,304.0354919433594,0.8948134183883667,0.2736056745052337,0.2552432715892792,291.7590637207031,297.1499938964844,293.1499938964844,0.2519668042659759,-3747.52490234375,303.98681640625,0.9449326395988464,0.3131673634052276,0.2181793451309204,291.6226806640625,297.1499938964844,293.1499938964844,0.2317285239696502,-4784.8232421875,304.009521484375,0.926690936088562,0.3001976609230041,0.2808233499526977,292.0638427734375,297.1499938964844,293.1499938964844,0.011534453369677,-3465.60400390625,302.2857971191406,0.5013019442558289,0.050000000745058,0.2312661111354828,289.92852783203125,291.1499938964844,258.1099548339844,257.485107421875,279.09893798828125,292.0599365234375,289.9079284667969,1.0,0.2859701216220855,0.589195728302002,0.589195728302002,0.9998761415481568,1.0,-1.4055391550064087,0.5374592542648315,0.8680799603462219,0.1973701119422912,0.0,0.0,1.0,47.09159469604492,130.0,-342.5931091308594,-14787.45703125,269.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7740173339844,303.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,15625.150390625,18000.0,0.0,0.0,0.2710692584514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25712251663208,1.257135033607483,-1.2506537132139783e-05,0.0,0.0002751008432824,0.0,0.0,214.6858673095703,0.0,0.0,0.0,0.6849842667579651,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627606451511383,-3428.717529296875,304.05914306640625,0.7770915031433105,0.2203713059425354,0.1964776515960693,291.7496643066406,297.1499938964844,293.1499938964844,0.2310759276151657,-4772.06884765625,304.0321960449219,0.8517874479293823,0.2923608720302582,0.2739688158035278,291.86700439453125,297.1499938964844,293.1499938964844,0.2663125991821289,-3945.578125,304.0148010253906,0.8848349452018738,0.326451301574707,0.2267882972955703,291.7229309082031,297.1499938964844,293.1499938964844,0.2570102214813232,-5195.06103515625,304.013916015625,0.8764949440956116,0.3185433447360992,0.2986293137073517,292.1343078613281,297.1499938964844,293.1499938964844,0.0124703850597143,-3646.01220703125,302.4496459960937,0.4613518714904785,0.050000000745058,0.2346983104944229,289.6397399902344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6123352050781,1.0,0.3168053030967712,0.5867614150047302,0.5867614150047302,1.0,1.0,-1.4768494367599487,0.5655924677848816,0.9112569689750672,0.2119030952453613,0.0,0.0,1.0,66.67518615722656,148.0,-407.8509216308594,-14991.3818359375,350.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9310302734375,303.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17254.158203125,19080.0,0.0,0.0,0.3068739175796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359880447387695,1.336001992225647,-1.403608257533051e-05,0.0,0.0003114380233455,0.0,0.0,256.6026306152344,0.0,0.0,0.0,0.7378054261207581,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627606451511383,-3428.717529296875,304.05914306640625,0.7770915031433105,0.2203713059425354,0.1964776515960693,291.7496643066406,297.1499938964844,293.1499938964844,0.2310759276151657,-4772.06884765625,304.0321960449219,0.8517874479293823,0.2923608720302582,0.2739688158035278,291.86700439453125,297.1499938964844,293.1499938964844,0.2663125991821289,-3945.578125,304.0148010253906,0.8848349452018738,0.326451301574707,0.2267882972955703,291.7229309082031,297.1499938964844,293.1499938964844,0.2570102214813232,-5195.06103515625,304.013916015625,0.8764949440956116,0.3185433447360992,0.2986293137073517,292.1343078613281,297.1499938964844,293.1499938964844,0.0124703850597143,-3646.01220703125,302.4496459960937,0.4613518714904785,0.050000000745058,0.2346983104944229,289.6397399902344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6123352050781,1.0,0.3168053030967712,0.5867614150047302,0.5867614150047302,1.0,1.0,-1.4768494367599487,0.5655924677848816,0.9112569689750672,0.2119030952453613,0.0,0.0,1.0,66.67518615722656,148.0,-407.8509216308594,-14991.3818359375,350.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9310302734375,303.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17254.158203125,19080.0,0.0,0.0,0.3068739175796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3359880447387695,1.336001992225647,-1.403608257533051e-05,0.0,0.0003114380233455,0.0,0.0,256.6026306152344,0.0,0.0,0.0,0.7378054261207581,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.1814061999320984,-3741.26904296875,304.05841064453125,0.7545453310012817,0.2345563173294067,0.210159346461296,291.8379211425781,297.1499938964844,293.1499938964844,0.25611412525177,-5179.9755859375,304.02978515625,0.827010452747345,0.3099353313446045,0.2915433049201965,291.95458984375,297.1499938964844,293.1499938964844,0.2897812128067016,-4217.66552734375,304.0206604003906,0.8530248403549194,0.3411827683448791,0.2375269383192062,291.8125,297.1499938964844,293.1499938964844,0.2836147546768188,-5617.052734375,304.01495361328125,0.8486090898513794,0.3365257084369659,0.3164616823196411,292.2005310058594,297.1499938964844,293.1499938964844,0.0135023742914199,-3830.211669921875,302.6065979003906,0.4273609220981598,0.050000000745058,0.2382552027702331,289.3459777832031,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32470703125,1.0,0.3465755879878998,0.5843446254730225,0.5843446254730225,1.0,1.0,-1.5529417991638184,0.5963435769081116,0.9565982818603516,0.2269468456506729,0.0,0.0,1.0,87.06458282470703,136.0,-392.1554565429688,-15409.0361328125,442.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5740966796875,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.625,19080.0,0.0,0.0,0.3401797115802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3904759883880615,1.3904911279678345,-1.5204199371510184e-05,0.0,0.0003452391538303,0.0,0.0,289.2953186035156,0.0,0.0,0.0,0.7516292929649353,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.1814061999320984,-3741.26904296875,304.05841064453125,0.7545453310012817,0.2345563173294067,0.210159346461296,291.8379211425781,297.1499938964844,293.1499938964844,0.25611412525177,-5179.9755859375,304.02978515625,0.827010452747345,0.3099353313446045,0.2915433049201965,291.95458984375,297.1499938964844,293.1499938964844,0.2897812128067016,-4217.66552734375,304.0206604003906,0.8530248403549194,0.3411827683448791,0.2375269383192062,291.8125,297.1499938964844,293.1499938964844,0.2836147546768188,-5617.052734375,304.01495361328125,0.8486090898513794,0.3365257084369659,0.3164616823196411,292.2005310058594,297.1499938964844,293.1499938964844,0.0135023742914199,-3830.211669921875,302.6065979003906,0.4273609220981598,0.050000000745058,0.2382552027702331,289.3459777832031,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32470703125,1.0,0.3465755879878998,0.5843446254730225,0.5843446254730225,1.0,1.0,-1.5529417991638184,0.5963435769081116,0.9565982818603516,0.2269468456506729,0.0,0.0,1.0,87.06458282470703,136.0,-392.1554565429688,-15409.0361328125,442.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5740966796875,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.625,19080.0,0.0,0.0,0.3401797115802765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3904759883880615,1.3904911279678345,-1.5204199371510184e-05,0.0,0.0003452391538303,0.0,0.0,289.2953186035156,0.0,0.0,0.0,0.7516292929649353,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987432986497879,-4024.130126953125,304.06011962890625,0.7521152496337891,0.2477285116910934,0.2225582748651504,291.920166015625,297.1499938964844,293.1499938964844,0.2797085046768188,-5553.908203125,304.0306701660156,0.8236406445503235,0.3264940977096557,0.307771235704422,292.03387451171875,297.1499938964844,293.1499938964844,0.3121252954006195,-4470.74853515625,304.026611328125,0.8462146520614624,0.3553795218467712,0.2478132992982864,291.89508056640625,297.1499938964844,293.1499938964844,0.3089054226875305,-6007.6513671875,304.0179138183594,0.8443460464477539,0.3536579012870788,0.3331992924213409,292.2635192871094,297.1499938964844,293.1499938964844,0.0143788810819387,-3972.154296875,302.7610168457031,0.4155739843845367,0.050000000745058,0.24016834795475,289.1134948730469,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.0998229980469,1.0,0.3644030094146728,0.5823951363563538,0.5823951363563538,1.0,1.0,-1.6220542192459106,0.6245595216751099,0.9974946975708008,0.2409072071313858,0.0,0.0,1.0,98.6259994506836,124.0,-317.6898193359375,-15884.892578125,514.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18972.7890625,19080.0,0.0,0.0,0.3701737821102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009698629379272,1.4009852409362793,-1.5434558008564636e-05,0.0,0.0003756793448701,0.0,0.0,295.89483642578125,0.0,0.0,0.0,0.7568345665931702,4.0,0.0,1.0
