time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987432986497879,-4024.130126953125,304.06011962890625,0.7521152496337891,0.2477285116910934,0.2225582748651504,291.920166015625,297.1499938964844,293.1499938964844,0.2797085046768188,-5553.908203125,304.0306701660156,0.8236406445503235,0.3264940977096557,0.307771235704422,292.03387451171875,297.1499938964844,293.1499938964844,0.3121252954006195,-4470.74853515625,304.026611328125,0.8462146520614624,0.3553795218467712,0.2478132992982864,291.89508056640625,297.1499938964844,293.1499938964844,0.3089054226875305,-6007.6513671875,304.0179138183594,0.8443460464477539,0.3536579012870788,0.3331992924213409,292.2635192871094,297.1499938964844,293.1499938964844,0.0143788810819387,-3972.154296875,302.7610168457031,0.4155739843845367,0.050000000745058,0.24016834795475,289.1134948730469,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.0998229980469,1.0,0.3644030094146728,0.5823951363563538,0.5823951363563538,1.0,1.0,-1.6220542192459106,0.6245595216751099,0.9974946975708008,0.2409072071313858,0.0,0.0,1.0,98.6259994506836,124.0,-317.6898193359375,-15884.892578125,514.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092834472656,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18972.7890625,19080.0,0.0,0.0,0.3701737821102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4009698629379272,1.4009852409362793,-1.5434558008564636e-05,0.0,0.0003756793448701,0.0,0.0,295.89483642578125,0.0,0.0,0.0,0.7568345665931702,4.0,0.0,1.0
370500,292.059326171875,297.1499938964844,293.1499938964844,0.206668272614479,-4150.77978515625,304.06207275390625,0.7551917433738708,0.253970742225647,0.2283336520195007,291.9591369628906,297.1499938964844,293.1499938964844,0.2905947268009186,-5722.826171875,304.0325622558594,0.8266117572784424,0.3344212174415588,0.3154309689998626,292.0712890625,297.1499938964844,293.1499938964844,0.322287917137146,-4583.611328125,304.03057861328125,0.8479530811309814,0.3621739149093628,0.2526720464229584,291.9341735839844,297.1499938964844,293.1499938964844,0.3205803334712982,-6184.2275390625,304.0207214355469,0.847185492515564,0.3618797659873962,0.3411315977573395,292.2942810058594,297.1499938964844,293.1499938964844,0.0147271500900387,-4023.353759765625,302.8363952636719,0.413472443819046,0.050000000745058,0.2405678182840347,289.033203125,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0234680175781,1.0,0.3702707588672638,0.5815931558609009,0.5815931558609009,1.0,1.0,-1.654021978378296,0.6377277374267578,1.016294240951538,0.2474540472030639,0.0,0.0,1.0,101.4060287475586,124.0,-261.7301025390625,-16163.8583984375,542.4356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740234375,302.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19023.962890625,20160.0,0.0,0.0,0.3838233649730682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028578996658323,1.402873396873474,-1.5476187400054187e-05,0.0,0.0003895319241564,0.0,0.0,297.0928039550781,0.0,0.0,0.0,0.7727711200714111,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138016670942306,-4262.947265625,304.0650939941406,0.7601750493049622,0.2599816620349884,0.2338446080684662,291.9967956542969,297.1499938964844,293.1499938964844,0.3004580438137054,-5873.3720703125,304.0360107421875,0.8316043019294739,0.342111736536026,0.3228079378604889,292.1073913574219,297.1499938964844,293.1499938964844,0.3313079476356506,-4682.10791015625,304.0359191894531,0.8519361019134521,0.3687453866004944,0.2573352456092834,291.9719543457031,297.1499938964844,293.1499938964844,0.3311402797698974,-6341.31005859375,304.0250549316406,0.8522281646728516,0.3698613345623016,0.3487801849842071,292.3243713378906,297.1499938964844,293.1499938964844,0.0150000369176268,-4058.687255859375,302.9116516113281,0.4128764867782593,0.050000000745058,0.2406836450099945,288.990966796875,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.98760986328125,1.0,0.3745646774768829,0.5808932781219482,0.5808932781219482,1.0,1.0,-1.684417486190796,0.6503215432167053,1.0340960025787354,0.2537362277507782,0.0,0.0,1.0,102.65418243408205,112.0,-177.1786346435547,-16534.828125,565.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9184265136719,303.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,19796.005859375,20160.0,0.0,0.0,0.3966897428035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431040644645691,1.4310567378997805,-1.6104251699289307e-05,0.0,0.0004025896487291,0.0,0.0,315.3603820800781,0.0,0.0,0.0,0.773484468460083,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265430837869644,-4459.888671875,304.0721740722656,0.7748172283172607,0.2713612914085388,0.244135171175003,292.0682983398437,297.1499938964844,293.1499938964844,0.3182809352874756,-6140.7529296875,304.0443420410156,0.8464820384979248,0.356819212436676,0.336767166852951,292.17596435546875,297.1499938964844,293.1499938964844,0.3472382426261902,-4853.2080078125,304.0473937988281,0.8653326630592346,0.3812521398067474,0.2661016285419464,292.0437927246094,297.1499938964844,293.1499938964844,0.3501898646354675,-6619.86328125,304.03497314453125,0.8677204251289368,0.3851326704025268,0.3632674515247345,292.3815002441406,297.1499938964844,293.1499938964844,0.0153955584391951,-4101.07373046875,303.0592041015625,0.4151259660720825,0.050000000745058,0.2402463108301162,288.9646301269531,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9652404785156,1.0,0.3795006275177002,0.5797412991523743,0.5797412991523743,1.0,1.0,-1.7409298419952393,0.6739181876182556,1.0670115947723389,0.2655488848686218,0.0,0.0,1.0,101.52706146240234,100.0,-61.54156112670898,-17201.185546875,600.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910217285156,303.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.521484375,20160.0,0.0,0.0,0.4199866652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406416416168213,1.4406579732894895,-1.6321064322255552e-05,0.0,0.0004262330767232,0.0,0.0,321.7503967285156,0.0,0.0,0.0,0.7782413959503174,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265430837869644,-4459.888671875,304.0721740722656,0.7748172283172607,0.2713612914085388,0.244135171175003,292.0682983398437,297.1499938964844,293.1499938964844,0.3182809352874756,-6140.7529296875,304.0443420410156,0.8464820384979248,0.356819212436676,0.336767166852951,292.17596435546875,297.1499938964844,293.1499938964844,0.3472382426261902,-4853.2080078125,304.0473937988281,0.8653326630592346,0.3812521398067474,0.2661016285419464,292.0437927246094,297.1499938964844,293.1499938964844,0.3501898646354675,-6619.86328125,304.03497314453125,0.8677204251289368,0.3851326704025268,0.3632674515247345,292.3815002441406,297.1499938964844,293.1499938964844,0.0153955584391951,-4101.07373046875,303.0592041015625,0.4151259660720825,0.050000000745058,0.2402463108301162,288.9646301269531,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9652404785156,1.0,0.3795006275177002,0.5797412991523743,0.5797412991523743,1.0,1.0,-1.7409298419952393,0.6739181876182556,1.0670115947723389,0.2655488848686218,0.0,0.0,1.0,101.52706146240234,100.0,-61.54156112670898,-17201.185546875,600.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910217285156,303.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,20062.521484375,20160.0,0.0,0.0,0.4199866652488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406416416168213,1.4406579732894895,-1.6321064322255552e-05,0.0,0.0004262330767232,0.0,0.0,321.7503967285156,0.0,0.0,0.0,0.7782413959503174,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.2374172508716583,-4624.41015625,304.0800170898437,0.7948440909385681,0.2819610834121704,0.2535777986049652,292.1349792480469,297.1499938964844,293.1499938964844,0.3337462246417999,-6367.89208984375,304.0538024902344,0.8674025535583496,0.3706987202167511,0.3497891724109649,292.23974609375,297.1499938964844,293.1499938964844,0.3606127798557281,-4993.900390625,304.0592956542969,0.8850748538970947,0.3929867148399353,0.2742147147655487,292.1108703613281,297.1499938964844,293.1499938964844,0.3666761219501495,-6855.90625,304.0458374023437,0.8895666599273682,0.3995516300201416,0.3767945468425751,292.4344177246094,297.1499938964844,293.1499938964844,0.0156244440004229,-4113.77490234375,303.2015991210937,0.421312928199768,0.050000000745058,0.2391609996557235,288.9968566894531,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0009765625,1.0,0.38090980052948,0.5788554549217224,0.5788554549217224,1.0,1.0,-1.792585015296936,0.6956944465637207,1.096890568733215,0.2764920890331268,0.0,0.0,1.0,96.87854766845705,88.0,27.275888442993164,-17889.33984375,622.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96484375,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.095703125,21240.0,0.0,0.0,0.4401564598083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432090520858765,1.4432255029678345,-1.6379291992052458e-05,0.0,0.0004467028484214,0.0,0.0,323.4737548828125,0.0,0.0,0.0,0.7945131659507751,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.2374172508716583,-4624.41015625,304.0800170898437,0.7948440909385681,0.2819610834121704,0.2535777986049652,292.1349792480469,297.1499938964844,293.1499938964844,0.3337462246417999,-6367.89208984375,304.0538024902344,0.8674025535583496,0.3706987202167511,0.3497891724109649,292.23974609375,297.1499938964844,293.1499938964844,0.3606127798557281,-4993.900390625,304.0592956542969,0.8850748538970947,0.3929867148399353,0.2742147147655487,292.1108703613281,297.1499938964844,293.1499938964844,0.3666761219501495,-6855.90625,304.0458374023437,0.8895666599273682,0.3995516300201416,0.3767945468425751,292.4344177246094,297.1499938964844,293.1499938964844,0.0156244440004229,-4113.77490234375,303.2015991210937,0.421312928199768,0.050000000745058,0.2391609996557235,288.9968566894531,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0009765625,1.0,0.38090980052948,0.5788554549217224,0.5788554549217224,1.0,1.0,-1.792585015296936,0.6956944465637207,1.096890568733215,0.2764920890331268,0.0,0.0,1.0,96.87854766845705,88.0,27.275888442993164,-17889.33984375,622.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96484375,304.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20134.095703125,21240.0,0.0,0.0,0.4401564598083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432090520858765,1.4432255029678345,-1.6379291992052458e-05,0.0,0.0004467028484214,0.0,0.0,323.4737548828125,0.0,0.0,0.0,0.7945131659507751,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.246118739247322,-4752.74951171875,304.0888061523437,0.8190102577209473,0.2918371260166168,0.2622718214988708,292.1971435546875,297.1499938964844,293.1499938964844,0.3463838398456573,-6549.03955078125,304.0647888183594,0.8945104479789734,0.3838066458702087,0.3619776666164398,292.299072265625,297.1499938964844,293.1499938964844,0.3709940910339355,-5100.1748046875,304.0722045898437,0.9111528396606444,0.4040147662162781,0.281756192445755,292.1734619140625,297.1499938964844,293.1499938964844,0.3800904750823974,-7043.31787109375,304.05816650390625,0.9183520078659058,0.4131807088851928,0.3894689977169037,292.482177734375,297.1499938964844,293.1499938964844,0.0156954079866409,-4098.22705078125,303.3423767089844,0.4317655265331268,0.050000000745058,0.2376459091901779,289.09942626953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10675048828125,1.0,0.3799162209033966,0.5781692266464233,0.5781692266464233,1.0,1.0,-1.840116262435913,0.7158997654914856,1.1242164373397827,0.2866681218147278,0.0,0.0,1.0,89.87921905517578,76.0,115.56712341308594,-18666.150390625,635.3915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5543518066406,304.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21065.103515625,21240.0,0.0,0.0,0.4578224718570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761992692947388,1.476216435432434,-1.7136675523943268e-05,0.0,0.00046463162289,0.0,0.0,346.1676330566406,0.0,0.0,0.0,0.7975661158561707,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.246118739247322,-4752.74951171875,304.0888061523437,0.8190102577209473,0.2918371260166168,0.2622718214988708,292.1971435546875,297.1499938964844,293.1499938964844,0.3463838398456573,-6549.03955078125,304.0647888183594,0.8945104479789734,0.3838066458702087,0.3619776666164398,292.299072265625,297.1499938964844,293.1499938964844,0.3709940910339355,-5100.1748046875,304.0722045898437,0.9111528396606444,0.4040147662162781,0.281756192445755,292.1734619140625,297.1499938964844,293.1499938964844,0.3800904750823974,-7043.31787109375,304.05816650390625,0.9183520078659058,0.4131807088851928,0.3894689977169037,292.482177734375,297.1499938964844,293.1499938964844,0.0156954079866409,-4098.22705078125,303.3423767089844,0.4317655265331268,0.050000000745058,0.2376459091901779,289.09942626953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10675048828125,1.0,0.3799162209033966,0.5781692266464233,0.5781692266464233,1.0,1.0,-1.840116262435913,0.7158997654914856,1.1242164373397827,0.2866681218147278,0.0,0.0,1.0,89.87921905517578,76.0,115.56712341308594,-18666.150390625,635.3915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5543518066406,304.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21065.103515625,21240.0,0.0,0.0,0.4578224718570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761992692947388,1.476216435432434,-1.7136675523943268e-05,0.0,0.00046463162289,0.0,0.0,346.1676330566406,0.0,0.0,0.0,0.7975661158561707,4.0,0.0,1.0
370980,292.3680114746094,297.1499938964844,293.1499938964844,0.2537961602210998,-4864.7724609375,304.09637451171875,0.8467473983764648,0.3010490238666534,0.2702998518943786,292.2550048828125,297.1499938964844,293.1499938964844,0.3577698767185211,-6710.7197265625,304.0741577148437,0.9306017756462096,0.3962088823318481,0.3734232187271118,292.35406494140625,297.1499938964844,293.1499938964844,0.380129337310791,-5193.0576171875,304.0828552246094,0.947148621082306,0.4144166707992553,0.2888028621673584,292.23175048828125,297.1499938964844,293.1499938964844,0.3921688497066498,-7210.623046875,304.068603515625,0.9562553763389589,0.4260963499546051,0.4013908505439758,292.524658203125,297.1499938964844,293.1499938964844,0.0157104190438985,-4074.817626953125,303.47930908203125,0.4479263126850128,0.050000000745058,0.2358488738536834,289.209228515625,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2167053222656,1.0,0.3772674202919006,0.5776435732841492,0.5776435732841492,1.0,1.0,-1.8841203451156616,0.7347506284713745,1.1493698358535769,0.2961733341217041,0.0,0.0,1.0,81.32366180419922,64.0,143.84585571289062,-19341.353515625,640.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13922119140625,305.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21194.177734375,21240.0,0.0,0.0,0.4731789827346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480715036392212,1.4807322025299072,-1.7241678506252356e-05,0.0,0.0004802165203727,0.0,0.0,349.3541564941406,0.0,0.0,0.0,0.7997991442680359,4.0,0.0,1.0
371040,292.3680114746094,297.1499938964844,293.1499938964844,0.2537961602210998,-4864.7724609375,304.09637451171875,0.8467473983764648,0.3010490238666534,0.2702998518943786,292.2550048828125,297.1499938964844,293.1499938964844,0.3577698767185211,-6710.7197265625,304.0741577148437,0.9306017756462096,0.3962088823318481,0.3734232187271118,292.35406494140625,297.1499938964844,293.1499938964844,0.380129337310791,-5193.0576171875,304.0828552246094,0.947148621082306,0.4144166707992553,0.2888028621673584,292.23175048828125,297.1499938964844,293.1499938964844,0.3921688497066498,-7210.623046875,304.068603515625,0.9562553763389589,0.4260963499546051,0.4013908505439758,292.524658203125,297.1499938964844,293.1499938964844,0.0157104190438985,-4074.817626953125,303.47930908203125,0.4479263126850128,0.050000000745058,0.2358488738536834,289.209228515625,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2167053222656,1.0,0.3772674202919006,0.5776435732841492,0.5776435732841492,1.0,1.0,-1.8841203451156616,0.7347506284713745,1.1493698358535769,0.2961733341217041,0.0,0.0,1.0,81.32366180419922,64.0,143.84585571289062,-19341.353515625,640.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13922119140625,305.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21194.177734375,21240.0,0.0,0.0,0.4731789827346802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480715036392212,1.4807322025299072,-1.7241678506252356e-05,0.0,0.0004802165203727,0.0,0.0,349.3541564941406,0.0,0.0,0.0,0.7997991442680359,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572864592075348,-4915.31787109375,304.09979248046875,0.8636159300804138,0.3054169118404388,0.2740834057331085,292.28240966796875,297.1499938964844,293.1499938964844,0.3630405068397522,-6785.0859375,304.078369140625,0.9524509310722352,0.4021599292755127,0.3788909912109375,292.3800354003906,297.1499938964844,293.1499938964844,0.3842880725860595,-5235.14892578125,304.0874938964844,0.9668818712234496,0.4193987846374511,0.2921597063541412,292.2593688964844,297.1499938964844,293.1499938964844,0.3977613449096679,-7287.64404296875,304.0732421875,0.9758551716804504,0.4323036968708038,0.4070958495140075,292.5440673828125,297.1499938964844,293.1499938964844,0.0157024599611759,-4061.030517578125,303.54644775390625,0.4588818550109863,0.050000000745058,0.2348765581846237,289.2655639648437,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.27301025390625,1.0,0.3754841983318329,0.5774321556091309,0.5774321556091309,1.0,1.0,-1.9049440622329712,0.7437201738357544,1.1612238883972168,0.3007004857063293,0.0,0.0,1.0,76.63400268554688,64.0,150.1310577392578,-19664.36328125,641.1181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4236145019531,305.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,21216.546875,22320.0,0.0,0.0,0.4800687730312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814962148666382,1.481513500213623,-1.725987567624543e-05,0.0,0.0004872087738476,0.0,0.0,349.9073791503906,0.0,0.0,0.0,0.815185546875,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602201700210571,-4956.962890625,304.10357666015625,0.8832427263259888,0.309626817703247,0.2777190208435058,292.30889892578125,297.1499938964844,293.1499938964844,0.3675737977027893,-6847.96484375,304.0831604003906,0.9745137691497804,0.4079459309577942,0.3841961622238159,292.4050598144531,297.1499938964844,293.1499938964844,0.3876975178718567,-5268.84375,304.0926818847656,0.9861855506896972,0.4242359399795532,0.2954110503196716,292.2860412597656,297.1499938964844,293.1499938964844,0.4025600254535675,-7352.58984375,304.0784912109375,0.9943854212760924,0.4383463859558105,0.4126385748386383,292.5623474121094,297.1499938964844,293.1499938964844,0.0156632009893655,-4041.59326171875,303.61334228515625,0.4712303280830383,0.050000000745058,0.233867734670639,289.3384704589844,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3481140136719,1.0,0.3734585642814636,0.5772528648376465,0.5772528648376465,1.0,1.0,-1.9250298738479608,0.7524033188819885,1.1726266145706177,0.3050873577594757,0.0,0.0,1.0,71.73779296875,82.0,179.0463104248047,-20057.50390625,640.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6876220703125,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,21988.009765625,22320.0,0.0,0.0,0.4866139590740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508190393447876,1.5082082748413086,-1.788746885722503e-05,0.0,0.0004938513156957,0.0,0.0,369.1646423339844,0.0,0.0,0.0,0.815085768699646,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662214338779449,-5042.8896484375,304.1090087890625,0.893770158290863,0.31749227643013,0.2848977744579315,292.359619140625,297.1499938964844,293.1499938964844,0.3768337368965149,-6977.46875,304.0899353027344,0.9850346446037292,0.4189736843109131,0.3947060108184814,292.45281982421875,297.1499938964844,293.1499938964844,0.3947857320308685,-5340.1357421875,304.0998840332031,0.9942663311958312,0.4334200024604797,0.3018788397312164,292.3326721191406,297.1499938964844,293.1499938964844,0.4068230092525482,-7402.33740234375,304.0950622558594,0.9990000128746032,0.450752705335617,0.4185260534286499,292.5960998535156,297.1499938964844,293.1499938964844,0.0158325005322694,-4038.760498046875,303.7422790527344,0.4730505347251892,0.050000000745058,0.233705386519432,289.4673156738281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.47479248046875,1.0,0.378825306892395,0.5770569443702698,0.5770569443702698,1.0,1.0,-1.9610480070114136,0.7681174278259277,1.1929305791854858,0.3130838274955749,0.0,0.0,1.0,71.76419067382812,100.0,173.917236328125,-20649.560546875,667.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17877197265625,305.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22234.25390625,22320.0,0.0,0.0,0.4985574185848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516611933708191,1.5166300535202026,-1.808779052225873e-05,0.0,0.0005059724207967,0.0,0.0,375.3834533691406,0.0,0.0,0.0,0.8192470073699951,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662214338779449,-5042.8896484375,304.1090087890625,0.893770158290863,0.31749227643013,0.2848977744579315,292.359619140625,297.1499938964844,293.1499938964844,0.3768337368965149,-6977.46875,304.0899353027344,0.9850346446037292,0.4189736843109131,0.3947060108184814,292.45281982421875,297.1499938964844,293.1499938964844,0.3947857320308685,-5340.1357421875,304.0998840332031,0.9942663311958312,0.4334200024604797,0.3018788397312164,292.3326721191406,297.1499938964844,293.1499938964844,0.4068230092525482,-7402.33740234375,304.0950622558594,0.9990000128746032,0.450752705335617,0.4185260534286499,292.5960998535156,297.1499938964844,293.1499938964844,0.0158325005322694,-4038.760498046875,303.7422790527344,0.4730505347251892,0.050000000745058,0.233705386519432,289.4673156738281,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.47479248046875,1.0,0.378825306892395,0.5770569443702698,0.5770569443702698,1.0,1.0,-1.9610480070114136,0.7681174278259277,1.1929305791854858,0.3130838274955749,0.0,0.0,1.0,71.76419067382812,100.0,173.917236328125,-20649.560546875,667.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17877197265625,305.92535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22234.25390625,22320.0,0.0,0.0,0.4985574185848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516611933708191,1.5166300535202026,-1.808779052225873e-05,0.0,0.0005059724207967,0.0,0.0,375.3834533691406,0.0,0.0,0.0,0.8192470073699951,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721850574016571,-5128.81103515625,304.1126708984375,0.887519121170044,0.3245302736759186,0.2915295362472534,292.407958984375,297.1499938964844,293.1499938964844,0.386258602142334,-7110.08740234375,304.0941772460937,0.9797410368919371,0.4291953146457672,0.4046633541584015,292.49822998046875,297.1499938964844,293.1499938964844,0.4021503329277038,-5415.2783203125,304.1042175292969,0.988171935081482,0.4418773949146271,0.3079919219017029,292.3801574707031,297.1499938964844,293.1499938964844,0.4235087633132934,-7642.2509765625,304.0849914550781,0.9989610314369202,0.4618656933307647,0.4351736307144165,292.6272277832031,297.1499938964844,293.1499938964844,0.0161595325917005,-4059.939453125,303.8630676269531,0.4635526835918426,0.050000000745058,0.234499379992485,289.5616149902344,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56610107421875,1.0,0.3901152312755584,0.5764805674552917,0.5764805674552917,1.0,1.0,-2.0092599391937256,0.7889179587364197,1.2203419208526611,0.3233781158924103,0.0,0.0,1.0,77.2238998413086,118.0,133.53977966308594,-21268.5234375,724.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6142272949219,306.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22298.01171875,23400.0,0.0,0.0,0.5091916918754578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187848806381226,1.5188030004501345,-1.813965900510084e-05,0.0,0.000516764819622,0.0,0.0,376.9992370605469,0.0,0.0,0.0,0.8353204131126404,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721850574016571,-5128.81103515625,304.1126708984375,0.887519121170044,0.3245302736759186,0.2915295362472534,292.407958984375,297.1499938964844,293.1499938964844,0.386258602142334,-7110.08740234375,304.0941772460937,0.9797410368919371,0.4291953146457672,0.4046633541584015,292.49822998046875,297.1499938964844,293.1499938964844,0.4021503329277038,-5415.2783203125,304.1042175292969,0.988171935081482,0.4418773949146271,0.3079919219017029,292.3801574707031,297.1499938964844,293.1499938964844,0.4235087633132934,-7642.2509765625,304.0849914550781,0.9989610314369202,0.4618656933307647,0.4351736307144165,292.6272277832031,297.1499938964844,293.1499938964844,0.0161595325917005,-4059.939453125,303.8630676269531,0.4635526835918426,0.050000000745058,0.234499379992485,289.5616149902344,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56610107421875,1.0,0.3901152312755584,0.5764805674552917,0.5764805674552917,1.0,1.0,-2.0092599391937256,0.7889179587364197,1.2203419208526611,0.3233781158924103,0.0,0.0,1.0,77.2238998413086,118.0,133.53977966308594,-21268.5234375,724.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6142272949219,306.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22298.01171875,23400.0,0.0,0.0,0.5091916918754578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187848806381226,1.5188030004501345,-1.813965900510084e-05,0.0,0.000516764819622,0.0,0.0,376.9992370605469,0.0,0.0,0.0,0.8353204131126404,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774721682071686,-5204.26318359375,304.11627197265625,0.8670818209648132,0.3308365643024444,0.2977119386196136,292.45379638671875,297.1499938964844,293.1499938964844,0.3949105441570282,-7230.86376953125,304.09832763671875,0.958727478981018,0.4386995136737823,0.4141592681407928,292.54107666015625,297.1499938964844,293.1499938964844,0.4088188707828522,-5482.8603515625,304.1083068847656,0.9671589136123656,0.4496980607509613,0.3138222396373749,292.43023681640625,297.1499938964844,293.1499938964844,0.4321849048137665,-7760.033203125,304.0921325683594,0.9810516834259032,0.4712008237838745,0.4446566104888916,292.6564025878906,297.1499938964844,293.1499938964844,0.0166176948696374,-4097.07763671875,303.9763488769531,0.4425740242004394,0.050000000745058,0.2363772690296173,289.6576538085937,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6623229980469,1.0,0.4047607481479645,0.5762192606925964,0.5762192606925964,1.0,1.0,-2.0485966205596924,0.8060721755027771,1.24252450466156,0.3320980072021484,0.0,0.0,1.0,88.27837371826172,136.0,128.17945861816406,-21874.59765625,796.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95733642578125,306.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,23236.48828125,23400.0,0.0,0.0,0.5191959142684937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504167079925537,1.5504356622695925,-1.890311978058889e-05,0.0,0.0005269178654998,0.0,0.0,401.0487976074219,0.0,0.0,0.0,0.8376224040985107,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774721682071686,-5204.26318359375,304.11627197265625,0.8670818209648132,0.3308365643024444,0.2977119386196136,292.45379638671875,297.1499938964844,293.1499938964844,0.3949105441570282,-7230.86376953125,304.09832763671875,0.958727478981018,0.4386995136737823,0.4141592681407928,292.54107666015625,297.1499938964844,293.1499938964844,0.4088188707828522,-5482.8603515625,304.1083068847656,0.9671589136123656,0.4496980607509613,0.3138222396373749,292.43023681640625,297.1499938964844,293.1499938964844,0.4321849048137665,-7760.033203125,304.0921325683594,0.9810516834259032,0.4712008237838745,0.4446566104888916,292.6564025878906,297.1499938964844,293.1499938964844,0.0166176948696374,-4097.07763671875,303.9763488769531,0.4425740242004394,0.050000000745058,0.2363772690296173,289.6576538085937,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6623229980469,1.0,0.4047607481479645,0.5762192606925964,0.5762192606925964,1.0,1.0,-2.0485966205596924,0.8060721755027771,1.24252450466156,0.3320980072021484,0.0,0.0,1.0,88.27837371826172,136.0,128.17945861816406,-21874.59765625,796.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95733642578125,306.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,23236.48828125,23400.0,0.0,0.0,0.5191959142684937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5504167079925537,1.5504356622695925,-1.890311978058889e-05,0.0,0.0005269178654998,0.0,0.0,401.0487976074219,0.0,0.0,0.0,0.8376224040985107,4.0,0.0,1.0
371580,292.6168212890625,297.1499938964844,293.1499938964844,0.2828243970870971,-5281.26025390625,304.1185607910156,0.845197856426239,0.3363786935806274,0.3033235967159271,292.4975891113281,297.1499938964844,293.1499938964844,0.4038925170898437,-7356.98681640625,304.1005554199219,0.9319854378700256,0.4474550783634186,0.423071026802063,292.58184814453125,297.1499938964844,293.1499938964844,0.4159338772296905,-5555.8544921875,304.1103210449219,0.9397647976875304,0.4568543136119842,0.3192781209945678,292.47509765625,297.1499938964844,293.1499938964844,0.4416236579418182,-7889.1875,304.0956420898437,0.9568620920181274,0.4803369343280792,0.4538304805755615,292.6840209960937,297.1499938964844,293.1499938964844,0.0172066260129213,-4152.103515625,304.0814514160156,0.4233243465423584,0.050000000745058,0.238824725151062,289.71826171875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7212219238281,1.0,0.4212718904018402,0.5760777592658997,0.5760777592658997,1.0,1.0,-2.0865466594696045,0.8227661848068237,1.2637804746627808,0.3405789732933044,0.0,0.0,1.0,102.3575439453125,154.0,91.6012725830078,-22344.431640625,879.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2533874511719,306.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.935546875,23400.0,0.0,0.0,0.5283995270729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55449640750885,1.554515361785889,-1.900273127830588e-05,0.0,0.0005362583906389,0.0,0.0,404.2230529785156,0.0,0.0,0.0,0.8396354913711548,4.0,0.0,1.0
371640,292.6168212890625,297.1499938964844,293.1499938964844,0.2828243970870971,-5281.26025390625,304.1185607910156,0.845197856426239,0.3363786935806274,0.3033235967159271,292.4975891113281,297.1499938964844,293.1499938964844,0.4038925170898437,-7356.98681640625,304.1005554199219,0.9319854378700256,0.4474550783634186,0.423071026802063,292.58184814453125,297.1499938964844,293.1499938964844,0.4159338772296905,-5555.8544921875,304.1103210449219,0.9397647976875304,0.4568543136119842,0.3192781209945678,292.47509765625,297.1499938964844,293.1499938964844,0.4416236579418182,-7889.1875,304.0956420898437,0.9568620920181274,0.4803369343280792,0.4538304805755615,292.6840209960937,297.1499938964844,293.1499938964844,0.0172066260129213,-4152.103515625,304.0814514160156,0.4233243465423584,0.050000000745058,0.238824725151062,289.71826171875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7212219238281,1.0,0.4212718904018402,0.5760777592658997,0.5760777592658997,1.0,1.0,-2.0865466594696045,0.8227661848068237,1.2637804746627808,0.3405789732933044,0.0,0.0,1.0,102.3575439453125,154.0,91.6012725830078,-22344.431640625,879.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2533874511719,306.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.935546875,23400.0,0.0,0.0,0.5283995270729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55449640750885,1.554515361785889,-1.900273127830588e-05,0.0,0.0005362583906389,0.0,0.0,404.2230529785156,0.0,0.0,0.0,0.8396354913711548,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854354083538055,-5318.85205078125,304.1195373535156,0.8349021077156067,0.3388813436031341,0.3059167563915252,292.5187072753906,297.1499938964844,293.1499938964844,0.4083834588527679,-7420.01708984375,304.10137939453125,0.91852205991745,0.4515679478645324,0.4273069202899933,292.6014709472656,297.1499938964844,293.1499938964844,0.4195316433906555,-5592.8369140625,304.1109924316406,0.9255459904670716,0.4602014720439911,0.3218669891357422,292.4963073730469,297.1499938964844,293.1499938964844,0.4464598000049591,-7955.53271484375,304.0967102050781,0.9437223076820374,0.4847154915332794,0.4582946002483368,292.697265625,297.1499938964844,293.1499938964844,0.0175406225025653,-4184.208984375,304.13134765625,0.4152324199676513,0.050000000745058,0.2402053773403167,289.7398986816406,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7423095703125,1.0,0.429900050163269,0.5760573148727417,0.5760573148727417,1.0,1.0,-2.1048777103424072,0.830883800983429,1.2739938497543335,0.3447263836860657,0.0,0.0,1.0,110.22586822509766,154.0,75.5214614868164,-22561.392578125,924.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3880310058594,306.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,23379.427734375,24480.0,0.0,0.0,0.5327097773551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551780462265017,1.5551971197128296,-1.901940231618937e-05,0.0,0.0005406326963566,0.0,0.0,404.7550659179688,0.0,0.0,0.0,0.8549718260765076,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875346541404724,-5348.41162109375,304.12127685546875,0.8259493112564087,0.3411947786808014,0.3083452880382538,292.5394592285156,297.1499938964844,293.1499938964844,0.412220150232315,-7472.951171875,304.1032409667969,0.907185971736908,0.4554920196533203,0.4313711822032928,292.6206359863281,297.1499938964844,293.1499938964844,0.4224869906902313,-5622.5732421875,304.1127319335937,0.9131903648376464,0.4633823931217193,0.3243449330329895,292.5170288085937,297.1499938964844,293.1499938964844,0.4506290555000305,-8011.7880859375,304.0988464355469,0.9317638874053956,0.4889300465583801,0.462617427110672,292.7103271484375,297.1499938964844,293.1499938964844,0.0181735046207904,-4256.732421875,304.14697265625,0.4110548496246338,0.0520915500819683,0.244997352361679,289.775146484375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7785949707031,1.0,0.4387854635715484,0.5759217143058777,0.5759217143058777,1.0,1.0,-2.126582145690918,0.8404487371444702,1.2861332893371582,0.3493824303150177,0.0,0.0,1.0,118.05524444580078,172.0,85.80753326416016,-22880.1953125,973.8510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50067138671875,307.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24162.548828125,24480.0,0.0,0.0,0.536990761756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581009864807129,1.5810295343399048,-1.965647970791906e-05,0.0,0.0005449773743748,0.0,0.0,425.26123046875,0.0,0.0,0.0,0.8543800115585327,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926827073097229,-5423.076171875,304.1221923828125,0.8110568523406982,0.3452861309051513,0.312660664319992,292.5798645019531,297.1499938964844,293.1499938964844,0.4214424788951874,-7602.802734375,304.1033630371094,0.8903577327728271,0.4627672433853149,0.4389068484306335,292.6578063964844,297.1499938964844,293.1499938964844,0.4300720393657684,-5701.1376953125,304.1123962402344,0.8948072791099548,0.4692561328411102,0.3289170265197754,292.5570983886719,297.1499938964844,293.1499938964844,0.4607580304145813,-8151.43212890625,304.0989074707031,0.912506937980652,0.4968395829200744,0.4707257747650146,292.7410888671875,297.1499938964844,293.1499938964844,0.0222601797431707,-4699.16552734375,304.1412353515625,0.4161774218082428,0.0570040196180343,0.2705780863761902,289.7787475585937,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7776184082031,1.0,0.4577421545982361,0.5752614736557007,0.5752614736557007,1.0,1.0,-2.186770439147949,0.8665609359741211,1.3202096223831177,0.3624136745929718,0.0,0.0,1.0,133.3678436279297,190.0,15.344868659973145,-23416.947265625,1090.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617736816406,307.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.939453125,24480.0,0.0,0.0,0.54562908411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588789939880371,1.5888097286224363,-1.9850413082167503e-05,0.0,0.0005537441466003,0.0,0.0,431.5702819824219,0.0,0.0,0.0,0.8582133650779724,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926827073097229,-5423.076171875,304.1221923828125,0.8110568523406982,0.3452861309051513,0.312660664319992,292.5798645019531,297.1499938964844,293.1499938964844,0.4214424788951874,-7602.802734375,304.1033630371094,0.8903577327728271,0.4627672433853149,0.4389068484306335,292.6578063964844,297.1499938964844,293.1499938964844,0.4300720393657684,-5701.1376953125,304.1123962402344,0.8948072791099548,0.4692561328411102,0.3289170265197754,292.5570983886719,297.1499938964844,293.1499938964844,0.4607580304145813,-8151.43212890625,304.0989074707031,0.912506937980652,0.4968395829200744,0.4707257747650146,292.7410888671875,297.1499938964844,293.1499938964844,0.0222601797431707,-4699.16552734375,304.1412353515625,0.4161774218082428,0.0570040196180343,0.2705780863761902,289.7787475585937,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7776184082031,1.0,0.4577421545982361,0.5752614736557007,0.5752614736557007,1.0,1.0,-2.186770439147949,0.8665609359741211,1.3202096223831177,0.3624136745929718,0.0,0.0,1.0,133.3678436279297,190.0,15.344868659973145,-23416.947265625,1090.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6617736816406,307.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,24400.939453125,24480.0,0.0,0.0,0.54562908411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588789939880371,1.5888097286224363,-1.9850413082167503e-05,0.0,0.0005537441466003,0.0,0.0,431.5702819824219,0.0,0.0,0.0,0.8582133650779724,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981483042240143,-5502.7314453125,304.12237548828125,0.7942814826965332,0.3487681448459625,0.3165186643600464,292.6186218261719,297.1499938964844,293.1499938964844,0.4312753975391388,-7741.2470703125,304.1025390625,0.8729471564292908,0.4693500101566314,0.4458940923213959,292.6931457519531,297.1499938964844,293.1499938964844,0.4384050071239471,-5787.63525390625,304.1110534667969,0.8763684630393982,0.4745593965053558,0.3331688046455383,292.59527587890625,297.1499938964844,293.1499938964844,0.4716694951057434,-8301.8876953125,304.0977478027344,0.8941149115562439,0.5041155815124512,0.4783461391925812,292.7754211425781,297.1499938964844,293.1499938964844,0.0259535163640975,-5054.21240234375,304.13800048828125,0.4155436158180237,0.0604054816067218,0.2903138399124145,289.74609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.744140625,1.0,0.4767813682556152,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.2377679347991943,0.8890455365180969,1.3487224578857422,0.3738226592540741,0.0,0.0,1.0,151.1168975830078,208.0,-30.261211395263672,-23831.59765625,1212.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7744140625,307.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24460.4765625,25560.0,0.0,0.0,0.554221510887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907270908355713,1.5907468795776367,-1.989884731301572e-05,0.0,0.0005624643526971,0.0,0.0,433.1507568359375,0.0,0.0,0.0,0.8741679191589355,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981483042240143,-5502.7314453125,304.12237548828125,0.7942814826965332,0.3487681448459625,0.3165186643600464,292.6186218261719,297.1499938964844,293.1499938964844,0.4312753975391388,-7741.2470703125,304.1025390625,0.8729471564292908,0.4693500101566314,0.4458940923213959,292.6931457519531,297.1499938964844,293.1499938964844,0.4384050071239471,-5787.63525390625,304.1110534667969,0.8763684630393982,0.4745593965053558,0.3331688046455383,292.59527587890625,297.1499938964844,293.1499938964844,0.4716694951057434,-8301.8876953125,304.0977478027344,0.8941149115562439,0.5041155815124512,0.4783461391925812,292.7754211425781,297.1499938964844,293.1499938964844,0.0259535163640975,-5054.21240234375,304.13800048828125,0.4155436158180237,0.0604054816067218,0.2903138399124145,289.74609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.744140625,1.0,0.4767813682556152,0.5750517845153809,0.5750517845153809,1.0,1.0,-2.2377679347991943,0.8890455365180969,1.3487224578857422,0.3738226592540741,0.0,0.0,1.0,151.1168975830078,208.0,-30.261211395263672,-23831.59765625,1212.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7744140625,307.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,24460.4765625,25560.0,0.0,0.0,0.554221510887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907270908355713,1.5907468795776367,-1.989884731301572e-05,0.0,0.0005624643526971,0.0,0.0,433.1507568359375,0.0,0.0,0.0,0.8741679191589355,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3025935292243957,-5566.43408203125,304.1241455078125,0.7783724069595337,0.3516548275947571,0.3198943734169006,292.656005859375,297.1499938964844,293.1499938964844,0.4397859275341034,-7859.04248046875,304.1041259765625,0.8569808006286621,0.4752305448055267,0.4522760808467865,292.7269287109375,297.1499938964844,293.1499938964844,0.4455195963382721,-5860.1650390625,304.1121520996094,0.8595045804977417,0.4792792499065399,0.3370560109615326,292.6319580078125,297.1499938964844,293.1499938964844,0.4812520146369934,-8431.791015625,304.0991516113281,0.8774415254592896,0.5107343196868896,0.4854051768779754,292.8095703125,297.1499938964844,293.1499938964844,0.0290271639823913,-5329.0224609375,304.13690185546875,0.412380188703537,0.0629752650856971,0.3059825003147125,289.73468017578125,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7333374023437,1.0,0.4952721893787384,0.5752129554748535,0.5752129554748535,1.0,1.0,-2.2814619541168213,0.908687949180603,1.3727740049362185,0.3839086294174194,0.0,0.0,1.0,170.16482543945312,226.0,-24.638057708740234,-24278.59375,1336.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431701660156,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,25406.0703125,25560.0,0.0,0.0,0.5628921985626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211826801300049,1.6212033033370972,-2.066809611278586e-05,0.0,0.000571264012251,0.0,0.0,458.50927734375,0.0,0.0,0.0,0.8758195638656616,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3025935292243957,-5566.43408203125,304.1241455078125,0.7783724069595337,0.3516548275947571,0.3198943734169006,292.656005859375,297.1499938964844,293.1499938964844,0.4397859275341034,-7859.04248046875,304.1041259765625,0.8569808006286621,0.4752305448055267,0.4522760808467865,292.7269287109375,297.1499938964844,293.1499938964844,0.4455195963382721,-5860.1650390625,304.1121520996094,0.8595045804977417,0.4792792499065399,0.3370560109615326,292.6319580078125,297.1499938964844,293.1499938964844,0.4812520146369934,-8431.791015625,304.0991516113281,0.8774415254592896,0.5107343196868896,0.4854051768779754,292.8095703125,297.1499938964844,293.1499938964844,0.0290271639823913,-5329.0224609375,304.13690185546875,0.412380188703537,0.0629752650856971,0.3059825003147125,289.73468017578125,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7333374023437,1.0,0.4952721893787384,0.5752129554748535,0.5752129554748535,1.0,1.0,-2.2814619541168213,0.908687949180603,1.3727740049362185,0.3839086294174194,0.0,0.0,1.0,170.16482543945312,226.0,-24.638057708740234,-24278.59375,1336.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431701660156,307.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,25406.0703125,25560.0,0.0,0.0,0.5628921985626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211826801300049,1.6212033033370972,-2.066809611278586e-05,0.0,0.000571264012251,0.0,0.0,458.50927734375,0.0,0.0,0.0,0.8758195638656616,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070259690284729,-5630.19482421875,304.1253662109375,0.7642583847045898,0.3540058732032776,0.3228025734424591,292.6918029785156,297.1499938964844,293.1499938964844,0.4484091699123382,-7978.33447265625,304.1050720214844,0.8431066274642944,0.4804859459400177,0.4580767154693603,292.75897216796875,297.1499938964844,293.1499938964844,0.452881783246994,-5935.32958984375,304.1125183105469,0.8448979258537292,0.4835037291049957,0.3406017124652862,292.6668395996094,297.1499938964844,293.1499938964844,0.4910711944103241,-8564.8154296875,304.0997619628906,0.8628236651420593,0.516782820224762,0.4919312298297882,292.84197998046875,297.1499938964844,293.1499938964844,0.0318491831421852,-5571.072265625,304.1365661621094,0.4085716903209686,0.0650247111916542,0.319165974855423,289.702392578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70074462890625,1.0,0.5129558444023132,0.5756519436836243,0.5756519436836243,1.0,1.0,-2.3198609352111816,0.9262822270393372,1.3935787677764893,0.3930734694004059,0.0,0.0,1.0,189.77281188964844,214.0,-39.83267211914063,-24588.158203125,1459.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146728515625,307.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.671875,25560.0,0.0,0.0,0.5712655782699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248985528945925,1.624919295310974,-2.076295277220197e-05,0.0,0.0005797619814984,0.0,0.0,461.66937255859375,0.0,0.0,0.0,0.8776489496231079,4.0,0.0,1.0
