time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070259690284729,-5630.19482421875,304.1253662109375,0.7642583847045898,0.3540058732032776,0.3228025734424591,292.6918029785156,297.1499938964844,293.1499938964844,0.4484091699123382,-7978.33447265625,304.1050720214844,0.8431066274642944,0.4804859459400177,0.4580767154693603,292.75897216796875,297.1499938964844,293.1499938964844,0.452881783246994,-5935.32958984375,304.1125183105469,0.8448979258537292,0.4835037291049957,0.3406017124652862,292.6668395996094,297.1499938964844,293.1499938964844,0.4910711944103241,-8564.8154296875,304.0997619628906,0.8628236651420593,0.516782820224762,0.4919312298297882,292.84197998046875,297.1499938964844,293.1499938964844,0.0318491831421852,-5571.072265625,304.1365661621094,0.4085716903209686,0.0650247111916542,0.319165974855423,289.702392578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.70074462890625,1.0,0.5129558444023132,0.5756519436836243,0.5756519436836243,1.0,1.0,-2.3198609352111816,0.9262822270393372,1.3935787677764893,0.3930734694004059,0.0,0.0,1.0,189.77281188964844,214.0,-39.83267211914063,-24588.158203125,1459.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146728515625,307.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.671875,25560.0,0.0,0.0,0.5712655782699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248985528945925,1.624919295310974,-2.076295277220197e-05,0.0,0.0005797619814984,0.0,0.0,461.66937255859375,0.0,0.0,0.0,0.8776489496231079,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.3088623881340027,-5656.32080078125,304.12652587890625,0.7613332271575928,0.3550212383270263,0.32392618060112,292.708984375,297.1499938964844,293.1499938964844,0.4522989094257355,-8031.55419921875,304.1061706542969,0.84056156873703,0.4829195141792297,0.4606006443500519,292.7741394042969,297.1499938964844,293.1499938964844,0.4561928510665893,-5968.7568359375,304.1133117675781,0.8420682549476624,0.4854755103588104,0.3421323895454407,292.6834716796875,297.1499938964844,293.1499938964844,0.4955846965312958,-8625.310546875,304.1006774902344,0.8602157831192017,0.5196377635002136,0.4948402345180511,292.85723876953125,297.1499938964844,293.1499938964844,0.032979343086481,-5666.01416015625,304.136962890625,0.4087020456790924,0.0659281313419342,0.3242456614971161,289.6867370605469,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.6854248046875,1.0,0.517593502998352,0.5760083794593811,0.5760083794593811,1.0,1.0,-2.3356828689575195,0.9337109327316284,1.4019719362258911,0.3970679342746734,0.0,0.0,1.0,194.9913482666016,214.0,-40.429317474365234,-24721.36328125,1499.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9571838378906,307.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.55078125,26640.0,0.0,0.0,0.5752696394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254994869232178,1.6255202293395996,-2.0778310499736108e-05,0.0,0.0005838255165144,0.0,0.0,462.1817321777344,0.0,0.0,0.0,0.8929446935653687,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099340498447418,-5670.69189453125,304.1288452148437,0.7605053782463074,0.3559703528881073,0.3248792886734009,292.7255554199219,297.1499938964844,293.1499938964844,0.4551330804824829,-8068.9716796875,304.1090087890625,0.8402372598648071,0.4852510690689087,0.4629158973693847,292.7886657714844,297.1499938964844,293.1499938964844,0.4584819972515106,-5990.9072265625,304.1158447265625,0.8414969444274902,0.4873820543289184,0.3435350358486175,292.699462890625,297.1499938964844,293.1499938964844,0.4989872276782989,-8669.4462890625,304.1034851074219,0.859998881816864,0.522405207157135,0.4975557327270508,292.8717041015625,297.1499938964844,293.1499938964844,0.0338760055601596,-5739.2099609375,304.1377258300781,0.4099673628807068,0.0667985081672668,0.3286017775535583,289.6940002441406,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.694580078125,1.0,0.5205634236335754,0.5764291286468506,0.5764291286468506,1.0,1.0,-2.3497910499572754,0.9404543042182922,1.4093366861343384,0.4007149338722229,0.0,0.0,1.0,197.42730712890625,202.0,-9.726590156555176,-24937.65234375,1527.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9923095703125,307.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,26335.33984375,26640.0,0.0,0.0,0.5792681574821472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6505651473999023,1.650586485862732,-2.1424066289910115e-05,0.0,0.0005878835218027,0.0,0.0,483.8941955566406,0.0,0.0,0.0,0.8919135928153992,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120838403701782,-5700.22021484375,304.1322937011719,0.7626103758811951,0.3577047288417816,0.3264293372631073,292.75689697265625,297.1499938964844,293.1499938964844,0.4608515501022339,-8145.3369140625,304.1131286621094,0.8435788750648499,0.4896460771560669,0.4670722782611847,292.8158874511719,297.1499938964844,293.1499938964844,0.4632214903831482,-6037.53125,304.1192932128906,0.8444167375564575,0.491016685962677,0.3460576832294464,292.7296142578125,297.1499938964844,293.1499938964844,0.5059296488761902,-8760.45703125,304.1073913574219,0.8638724684715271,0.5276995301246643,0.5025441646575928,292.898193359375,297.1499938964844,293.1499938964844,0.0354770682752132,-5870.0546875,304.1391296386719,0.4146701991558075,0.0684732943773269,0.3359942436218261,289.6914978027344,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6913452148437,1.0,0.5227488279342651,0.577408492565155,0.577408492565155,1.0,1.0,-2.3745524883270264,0.9525548815727234,1.4219976663589478,0.4073677062988281,0.0,0.0,1.0,197.0263671875,190.0,-6.79679536819458,-25185.66796875,1557.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26567.046875,26640.0,0.0,0.0,0.5869151949882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6578103303909302,1.6578319072723389,-2.161256270483136e-05,0.0,0.0005956442910246,0.0,0.0,490.2944641113281,0.0,0.0,0.0,0.8954759240150452,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120838403701782,-5700.22021484375,304.1322937011719,0.7626103758811951,0.3577047288417816,0.3264293372631073,292.75689697265625,297.1499938964844,293.1499938964844,0.4608515501022339,-8145.3369140625,304.1131286621094,0.8435788750648499,0.4896460771560669,0.4670722782611847,292.8158874511719,297.1499938964844,293.1499938964844,0.4632214903831482,-6037.53125,304.1192932128906,0.8444167375564575,0.491016685962677,0.3460576832294464,292.7296142578125,297.1499938964844,293.1499938964844,0.5059296488761902,-8760.45703125,304.1073913574219,0.8638724684715271,0.5276995301246643,0.5025441646575928,292.898193359375,297.1499938964844,293.1499938964844,0.0354770682752132,-5870.0546875,304.1391296386719,0.4146701991558075,0.0684732943773269,0.3359942436218261,289.6914978027344,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6913452148437,1.0,0.5227488279342651,0.577408492565155,0.577408492565155,1.0,1.0,-2.3745524883270264,0.9525548815727234,1.4219976663589478,0.4073677062988281,0.0,0.0,1.0,197.0263671875,190.0,-6.79679536819458,-25185.66796875,1557.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.074951171875,307.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,26567.046875,26640.0,0.0,0.0,0.5869151949882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6578103303909302,1.6578319072723389,-2.161256270483136e-05,0.0,0.0005956442910246,0.0,0.0,490.2944641113281,0.0,0.0,0.0,0.8954759240150452,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137969672679901,-5723.587890625,304.1353454589844,0.768170952796936,0.3592731654644012,0.3276512026786804,292.7857971191406,297.1499938964844,293.1499938964844,0.4659404158592224,-8212.9541015625,304.1169128417969,0.8506087064743042,0.4937417507171631,0.4707569479942322,292.8407592773437,297.1499938964844,293.1499938964844,0.4674366116523742,-6078.81298828125,304.1224975585937,0.8510793447494507,0.4944328367710113,0.3482959270477295,292.7574768066406,297.1499938964844,293.1499938964844,0.512254536151886,-8842.97265625,304.1110534667969,0.8717241287231445,0.5327009558677673,0.507075309753418,292.9217224121094,297.1499938964844,293.1499938964844,0.0368307046592235,-5979.82666015625,304.1405029296875,0.4216578006744385,0.0700746774673461,0.3421958684921264,289.6892395019531,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.6893615722656,1.0,0.5216355919837952,0.5785102844238281,0.5785102844238281,1.0,1.0,-2.396031379699707,0.9633278846740724,1.4327033758163452,0.4134065210819244,0.0,0.0,1.0,191.9928741455078,178.0,-3.108872652053833,-25412.255859375,1565.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.183837890625,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.6484375,27720.0,0.0,0.0,0.5939152836799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595442295074463,1.6595659255981443,-2.1657795514329337e-05,0.0,0.0006027484778314,0.0,0.0,491.8345031738281,0.0,0.0,0.0,0.9113284945487976,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137969672679901,-5723.587890625,304.1353454589844,0.768170952796936,0.3592731654644012,0.3276512026786804,292.7857971191406,297.1499938964844,293.1499938964844,0.4659404158592224,-8212.9541015625,304.1169128417969,0.8506087064743042,0.4937417507171631,0.4707569479942322,292.8407592773437,297.1499938964844,293.1499938964844,0.4674366116523742,-6078.81298828125,304.1224975585937,0.8510793447494507,0.4944328367710113,0.3482959270477295,292.7574768066406,297.1499938964844,293.1499938964844,0.512254536151886,-8842.97265625,304.1110534667969,0.8717241287231445,0.5327009558677673,0.507075309753418,292.9217224121094,297.1499938964844,293.1499938964844,0.0368307046592235,-5979.82666015625,304.1405029296875,0.4216578006744385,0.0700746774673461,0.3421958684921264,289.6892395019531,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.6893615722656,1.0,0.5216355919837952,0.5785102844238281,0.5785102844238281,1.0,1.0,-2.396031379699707,0.9633278846740724,1.4327033758163452,0.4134065210819244,0.0,0.0,1.0,191.9928741455078,178.0,-3.108872652053833,-25412.255859375,1565.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.183837890625,307.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.6484375,27720.0,0.0,0.0,0.5939152836799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595442295074463,1.6595659255981443,-2.1657795514329337e-05,0.0,0.0006027484778314,0.0,0.0,491.8345031738281,0.0,0.0,0.0,0.9113284945487976,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143311142921448,-5729.3115234375,304.1392822265625,0.7761474251747131,0.360658049583435,0.328618586063385,292.8126220703125,297.1499938964844,293.1499938964844,0.4692693650722503,-8255.1923828125,304.122314453125,0.8602796196937561,0.4975287914276123,0.4740539789199829,292.86376953125,297.1499938964844,293.1499938964844,0.4699649810791015,-6102.12060546875,304.1273803710937,0.8604063391685486,0.4976005554199219,0.3502911031246185,292.78338623046875,297.1499938964844,293.1499938964844,0.5166898965835571,-8898.70703125,304.1165466308594,0.8823716044425964,0.5373857021331787,0.5112124085426331,292.9427490234375,297.1499938964844,293.1499938964844,0.0378591232001781,-6060.541015625,304.1419372558594,0.4306764602661133,0.0715941414237022,0.3475514650344848,289.7208557128906,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.72186279296875,1.0,0.5185065269470215,0.5796936750411987,0.5796936750411987,1.0,1.0,-2.414957046508789,0.9730504751205444,1.441906452178955,0.4189584255218506,0.0,0.0,1.0,184.2461853027344,166.0,26.80316734313965,-25728.3125,1558.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,27574.451171875,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889493465423584,1.688971757888794,-2.2432095647673123e-05,0.0,0.0006095438729971,0.0,0.0,518.4448852539062,0.0,0.0,0.0,0.9123997688293456,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143311142921448,-5729.3115234375,304.1392822265625,0.7761474251747131,0.360658049583435,0.328618586063385,292.8126220703125,297.1499938964844,293.1499938964844,0.4692693650722503,-8255.1923828125,304.122314453125,0.8602796196937561,0.4975287914276123,0.4740539789199829,292.86376953125,297.1499938964844,293.1499938964844,0.4699649810791015,-6102.12060546875,304.1273803710937,0.8604063391685486,0.4976005554199219,0.3502911031246185,292.78338623046875,297.1499938964844,293.1499938964844,0.5166898965835571,-8898.70703125,304.1165466308594,0.8823716044425964,0.5373857021331787,0.5112124085426331,292.9427490234375,297.1499938964844,293.1499938964844,0.0378591232001781,-6060.541015625,304.1419372558594,0.4306764602661133,0.0715941414237022,0.3475514650344848,289.7208557128906,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.72186279296875,1.0,0.5185065269470215,0.5796936750411987,0.5796936750411987,1.0,1.0,-2.414957046508789,0.9730504751205444,1.441906452178955,0.4189584255218506,0.0,0.0,1.0,184.2461853027344,166.0,26.80316734313965,-25728.3125,1558.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,27574.451171875,27720.0,0.0,0.0,0.6006110310554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6889493465423584,1.688971757888794,-2.2432095647673123e-05,0.0,0.0006095438729971,0.0,0.0,518.4448852539062,0.0,0.0,0.0,0.9123997688293456,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149500787258148,-5736.9970703125,304.1418151855469,0.7860044240951538,0.361840546131134,0.3293523788452148,292.83758544921875,297.1499938964844,293.1499938964844,0.4726841449737549,-8299.69140625,304.1258239746094,0.8721098899841309,0.5010091066360474,0.477001428604126,292.8850402832031,297.1499938964844,293.1499938964844,0.472663402557373,-6127.962890625,304.1304016113281,0.8719133734703064,0.5005357265472412,0.3520758748054504,292.8075561523437,297.1499938964844,293.1499938964844,0.5212540030479431,-8957.3076171875,304.1200866699219,0.8952063918113708,0.5417723059654236,0.5150022506713867,292.96160888671875,297.1499938964844,293.1499938964844,0.0388048291206359,-6135.62646484375,304.1430358886719,0.4416891634464264,0.0730166211724281,0.3522054553031921,289.7362670898437,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.737060546875,1.0,0.514101505279541,0.5809363722801208,0.5809363722801208,1.0,1.0,-2.431669235229492,0.9818472266197203,1.4498220682144165,0.4240756034851074,0.0,0.0,1.0,174.933349609375,154.0,22.719310760498047,-25935.78125,1541.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27686.095703125,27720.0,0.0,0.0,0.6067633628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692365050315857,1.692387580871582,-2.252291960758157e-05,0.0,0.000615787692368,0.0,0.0,521.5966796875,0.0,0.0,0.0,0.9140776991844176,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149500787258148,-5736.9970703125,304.1418151855469,0.7860044240951538,0.361840546131134,0.3293523788452148,292.83758544921875,297.1499938964844,293.1499938964844,0.4726841449737549,-8299.69140625,304.1258239746094,0.8721098899841309,0.5010091066360474,0.477001428604126,292.8850402832031,297.1499938964844,293.1499938964844,0.472663402557373,-6127.962890625,304.1304016113281,0.8719133734703064,0.5005357265472412,0.3520758748054504,292.8075561523437,297.1499938964844,293.1499938964844,0.5212540030479431,-8957.3076171875,304.1200866699219,0.8952063918113708,0.5417723059654236,0.5150022506713867,292.96160888671875,297.1499938964844,293.1499938964844,0.0388048291206359,-6135.62646484375,304.1430358886719,0.4416891634464264,0.0730166211724281,0.3522054553031921,289.7362670898437,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.737060546875,1.0,0.514101505279541,0.5809363722801208,0.5809363722801208,1.0,1.0,-2.431669235229492,0.9818472266197203,1.4498220682144165,0.4240756034851074,0.0,0.0,1.0,174.933349609375,154.0,22.719310760498047,-25935.78125,1541.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27686.095703125,27720.0,0.0,0.0,0.6067633628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692365050315857,1.692387580871582,-2.252291960758157e-05,0.0,0.000615787692368,0.0,0.0,521.5966796875,0.0,0.0,0.0,0.9140776991844176,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151453733444214,-5739.25927734375,304.1429443359375,0.7915459275245667,0.3623386919498443,0.3296294808387756,292.8494873046875,297.1499938964844,293.1499938964844,0.4742224216461181,-8319.693359375,304.12744140625,0.878765881061554,0.5026257038116455,0.4783495962619781,292.89508056640625,297.1499938964844,293.1499938964844,0.4738833606243133,-6139.6376953125,304.1317443847656,0.8784209489822388,0.5019177794456482,0.3528993129730224,292.81903076171875,297.1499938964844,293.1499938964844,0.5233744978904724,-8984.51171875,304.1216735839844,0.9023394584655762,0.5438565611839294,0.5167814493179321,292.9703369140625,297.1499938964844,293.1499938964844,0.0392260886728763,-6168.99365234375,304.1435546875,0.4479482471942901,0.0736885741353035,0.354294866323471,289.7437744140625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.74462890625,1.0,0.5115600824356079,0.5815755128860474,0.5815755128860474,1.0,1.0,-2.439259529113769,0.985921025276184,1.4533385038375854,0.4264811277389526,0.0,0.0,1.0,169.90887451171875,154.0,22.12868309020996,-26034.703125,1530.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4528503417969,307.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.5234375,28800.0,0.0,0.0,0.6096075177192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928976774215698,1.692920207977295,-2.2537096810992807e-05,0.0,0.0006186740938574,0.0,0.0,522.0892944335938,0.0,0.0,0.0,0.9293393492698668,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147557973861694,-5732.578125,304.1449279785156,0.7974550724029541,0.3627601265907287,0.3298388123512268,292.8611145019531,297.1499938964844,293.1499938964844,0.4749021232128143,-8327.107421875,304.1303100585937,0.8858862519264221,0.504148006439209,0.4796097874641418,292.9048156738281,297.1499938964844,293.1499938964844,0.4742788076400757,-6142.37158203125,304.1343688964844,0.8854067325592041,0.5032362937927246,0.3536778092384338,292.8301696777344,297.1499938964844,293.1499938964844,0.5245768427848816,-8998.521484375,304.1246337890625,0.9102134704589844,0.5458620190620422,0.5184855461120605,292.9786376953125,297.1499938964844,293.1499938964844,0.0395247340202331,-6191.078125,304.1441650390625,0.4547056257724762,0.0743333846330642,0.3562377691268921,289.77099609375,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.77325439453125,1.0,0.508842945098877,0.582225501537323,0.582225501537323,1.0,1.0,-2.446342706680298,0.9897782802581788,1.4565644264221191,0.4287844002246856,0.0,0.0,1.0,164.72201538085938,142.0,48.38029098510742,-26219.625,1518.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28506.80859375,28800.0,0.0,0.0,0.6124497056007385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7172657251358032,1.717288851737976,-2.319057784916368e-05,0.0,0.0006215586327016,0.0,0.0,544.9608764648438,0.0,0.0,0.0,0.9279100298881532,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143194317817688,-5725.08349609375,304.1473388671875,0.8102231621742249,0.3633700907230377,0.3300345540046692,292.8835754394531,297.1499938964844,293.1499938964844,0.4767865836620331,-8350.640625,304.1336975097656,0.9014744162559508,0.5069107413291931,0.4818481802940368,292.92333984375,297.1499938964844,293.1499938964844,0.4757071733474731,-6155.427734375,304.1371459960937,0.9007804989814758,0.5056928396224976,0.3550947606563568,292.8514709472656,297.1499938964844,293.1499938964844,0.5276339054107666,-9036.9658203125,304.1279602050781,0.9286649823188782,0.5496443510055542,0.5216596126556396,292.9940795898437,297.1499938964844,293.1499938964844,0.0401405654847621,-6238.58447265625,304.14508056640625,0.4691255390644073,0.0755381733179092,0.3596917688846588,289.80108642578125,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8023681640625,1.0,0.5029668807983398,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.4589338302612305,0.996816635131836,1.462117314338684,0.4330670833587646,0.0,0.0,1.0,154.01426696777344,130.0,41.28782653808594,-26409.080078125,1490.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.5703125,28800.0,0.0,0.0,0.6178277134895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240523099899292,1.7240756750106812,-2.337423757126089e-05,0.0,0.0006270165904425,0.0,0.0,551.447509765625,0.0,0.0,0.0,0.9312394261360168,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143194317817688,-5725.08349609375,304.1473388671875,0.8102231621742249,0.3633700907230377,0.3300345540046692,292.8835754394531,297.1499938964844,293.1499938964844,0.4767865836620331,-8350.640625,304.1336975097656,0.9014744162559508,0.5069107413291931,0.4818481802940368,292.92333984375,297.1499938964844,293.1499938964844,0.4757071733474731,-6155.427734375,304.1371459960937,0.9007804989814758,0.5056928396224976,0.3550947606563568,292.8514709472656,297.1499938964844,293.1499938964844,0.5276339054107666,-9036.9658203125,304.1279602050781,0.9286649823188782,0.5496443510055542,0.5216596126556396,292.9940795898437,297.1499938964844,293.1499938964844,0.0401405654847621,-6238.58447265625,304.14508056640625,0.4691255390644073,0.0755381733179092,0.3596917688846588,289.80108642578125,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8023681640625,1.0,0.5029668807983398,0.5835568904876709,0.5835568904876709,1.0,1.0,-2.4589338302612305,0.996816635131836,1.462117314338684,0.4330670833587646,0.0,0.0,1.0,154.01426696777344,130.0,41.28782653808594,-26409.080078125,1490.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.5703125,28800.0,0.0,0.0,0.6178277134895325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240523099899292,1.7240756750106812,-2.337423757126089e-05,0.0,0.0006270165904425,0.0,0.0,551.447509765625,0.0,0.0,0.0,0.9312394261360168,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137068450450897,-5715.33251953125,304.14923095703125,0.8236774206161499,0.3637154400348663,0.3299738764762878,292.9049377441406,297.1499938964844,293.1499938964844,0.4784266650676727,-8371.2529296875,304.1363830566406,0.9202395677566528,0.5093270540237427,0.4837467670440674,292.9405517578125,297.1499938964844,293.1499938964844,0.4770493507385254,-6167.9521484375,304.1391906738281,0.9193054437637328,0.507939875125885,0.3563559055328369,292.8714294433594,297.1499938964844,293.1499938964844,0.5305371284484863,-9073.8349609375,304.1304626464844,0.9493287801742554,0.5531558394432068,0.5245643258094788,293.0081787109375,297.1499938964844,293.1499938964844,0.0406626798212528,-6278.9677734375,304.1458435058594,0.4814178347587585,0.0766322612762451,0.3626000881195068,289.8247375488281,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8259582519531,1.0,0.4966115355491638,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.469642400741577,1.003034591674805,1.466607928276062,0.4369503557682037,0.0,0.0,1.0,143.00852966308594,118.0,35.381500244140625,-26575.4453125,1457.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.48046875,29880.0,0.0,0.0,0.6226574778556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256089448928833,1.7256324291229248,-2.341646722925361e-05,0.0,0.0006319181993603,0.0,0.0,552.942626953125,0.0,0.0,0.0,0.9470033049583436,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137068450450897,-5715.33251953125,304.14923095703125,0.8236774206161499,0.3637154400348663,0.3299738764762878,292.9049377441406,297.1499938964844,293.1499938964844,0.4784266650676727,-8371.2529296875,304.1363830566406,0.9202395677566528,0.5093270540237427,0.4837467670440674,292.9405517578125,297.1499938964844,293.1499938964844,0.4770493507385254,-6167.9521484375,304.1391906738281,0.9193054437637328,0.507939875125885,0.3563559055328369,292.8714294433594,297.1499938964844,293.1499938964844,0.5305371284484863,-9073.8349609375,304.1304626464844,0.9493287801742554,0.5531558394432068,0.5245643258094788,293.0081787109375,297.1499938964844,293.1499938964844,0.0406626798212528,-6278.9677734375,304.1458435058594,0.4814178347587585,0.0766322612762451,0.3626000881195068,289.8247375488281,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8259582519531,1.0,0.4966115355491638,0.5849165916442871,0.5849165916442871,1.0,1.0,-2.469642400741577,1.003034591674805,1.466607928276062,0.4369503557682037,0.0,0.0,1.0,143.00852966308594,118.0,35.381500244140625,-26575.4453125,1457.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.48046875,29880.0,0.0,0.0,0.6226574778556824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256089448928833,1.7256324291229248,-2.341646722925361e-05,0.0,0.0006319181993603,0.0,0.0,552.942626953125,0.0,0.0,0.0,0.9470033049583436,4.0,0.0,1.0
373260,293.0237731933594,297.1499938964844,293.1499938964844,0.3121374845504761,-5691.21728515625,304.15203857421875,0.8386551737785339,0.363813042640686,0.3296868503093719,292.92535400390625,297.1499938964844,293.1499938964844,0.4786105751991272,-8371.0673828125,304.1405334472656,0.9425737261772156,0.5113990902900696,0.4853192269802093,292.95672607421875,297.1499938964844,293.1499938964844,0.4770863950252533,-6166.64013671875,304.14263916015625,0.9415812492370604,0.5099641680717468,0.3574632108211517,292.8902893066406,297.1499938964844,293.1499938964844,0.5319417715072632,-9089.7275390625,304.134521484375,0.9706141352653505,0.5563883781433105,0.5272060632705688,293.02099609375,297.1499938964844,293.1499938964844,0.0409498885273933,-6298.6123046875,304.146728515625,0.4930131733417511,0.0776209980249404,0.3650075793266296,289.8752136230469,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8769836425781,1.0,0.4898605942726135,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785847663879395,1.0084795951843262,1.4701052904129028,0.4404575526714325,0.0,0.0,1.0,131.8290252685547,106.0,55.66743087768555,-26823.708984375,1422.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,29741.830078125,29880.0,0.0,0.0,0.6272875070571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754070520401001,1.7540947198867798,-2.41952802753076e-05,0.0,0.0006366170709952,0.0,0.0,580.756591796875,0.0,0.0,0.0,0.9475535154342652,4.0,0.0,1.0
373320,293.0237731933594,297.1499938964844,293.1499938964844,0.3121374845504761,-5691.21728515625,304.15203857421875,0.8386551737785339,0.363813042640686,0.3296868503093719,292.92535400390625,297.1499938964844,293.1499938964844,0.4786105751991272,-8371.0673828125,304.1405334472656,0.9425737261772156,0.5113990902900696,0.4853192269802093,292.95672607421875,297.1499938964844,293.1499938964844,0.4770863950252533,-6166.64013671875,304.14263916015625,0.9415812492370604,0.5099641680717468,0.3574632108211517,292.8902893066406,297.1499938964844,293.1499938964844,0.5319417715072632,-9089.7275390625,304.134521484375,0.9706141352653505,0.5563883781433105,0.5272060632705688,293.02099609375,297.1499938964844,293.1499938964844,0.0409498885273933,-6298.6123046875,304.146728515625,0.4930131733417511,0.0776209980249404,0.3650075793266296,289.8752136230469,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8769836425781,1.0,0.4898605942726135,0.5863022208213806,0.5863022208213806,1.0,1.0,-2.4785847663879395,1.0084795951843262,1.4701052904129028,0.4404575526714325,0.0,0.0,1.0,131.8290252685547,106.0,55.66743087768555,-26823.708984375,1422.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,29741.830078125,29880.0,0.0,0.0,0.6272875070571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754070520401001,1.7540947198867798,-2.41952802753076e-05,0.0,0.0006366170709952,0.0,0.0,580.756591796875,0.0,0.0,0.0,0.9475535154342652,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3107981979846954,-5671.12158203125,304.1535949707031,0.8563926219940186,0.3636822998523712,0.3291882574558258,292.9449157714844,297.1499938964844,293.1499938964844,0.47908815741539,-8376.0419921875,304.14288330078125,0.9663563370704652,0.5131248831748962,0.4865646660327911,292.971923828125,297.1499938964844,293.1499938964844,0.4775670766830444,-6170.65673828125,304.144287109375,0.9654930233955384,0.5117781758308411,0.358418732881546,292.907958984375,297.1499938964844,293.1499938964844,0.5338042378425598,-9113.0341796875,304.1365661621094,0.9911653995513916,0.5593863129615784,0.5296116471290588,293.03271484375,297.1499938964844,293.1499938964844,0.0412281975150108,-6318.95849609375,304.1473693847656,0.5059670209884644,0.07851093262434,0.366952508687973,289.9056701660156,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9071044921875,1.0,0.4827618896961212,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.48585844039917,1.0131624937057495,1.4726958274841309,0.4435758292675018,0.0,0.0,1.0,120.54379272460938,124.0,45.48668670654297,-26963.814453125,1383.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.935546875,29880.0,0.0,0.0,0.6314796209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572259902954102,1.7572503089904783,-2.428241168672685e-05,0.0,0.0006408715853467,0.0,0.0,583.8965454101562,0.0,0.0,0.0,0.9491005539894104,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3107981979846954,-5671.12158203125,304.1535949707031,0.8563926219940186,0.3636822998523712,0.3291882574558258,292.9449157714844,297.1499938964844,293.1499938964844,0.47908815741539,-8376.0419921875,304.14288330078125,0.9663563370704652,0.5131248831748962,0.4865646660327911,292.971923828125,297.1499938964844,293.1499938964844,0.4775670766830444,-6170.65673828125,304.144287109375,0.9654930233955384,0.5117781758308411,0.358418732881546,292.907958984375,297.1499938964844,293.1499938964844,0.5338042378425598,-9113.0341796875,304.1365661621094,0.9911653995513916,0.5593863129615784,0.5296116471290588,293.03271484375,297.1499938964844,293.1499938964844,0.0412281975150108,-6318.95849609375,304.1473693847656,0.5059670209884644,0.07851093262434,0.366952508687973,289.9056701660156,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9071044921875,1.0,0.4827618896961212,0.5876854658126831,0.5876854658126831,1.0,1.0,-2.48585844039917,1.0131624937057495,1.4726958274841309,0.4435758292675018,0.0,0.0,1.0,120.54379272460938,124.0,45.48668670654297,-26963.814453125,1383.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.935546875,29880.0,0.0,0.0,0.6314796209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572259902954102,1.7572503089904783,-2.428241168672685e-05,0.0,0.0006408715853467,0.0,0.0,583.8965454101562,0.0,0.0,0.0,0.9491005539894104,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102613389492035,-5663.171875,304.1539001464844,0.8587111234664917,0.3635059595108032,0.3290194869041443,292.9544677734375,297.1499938964844,293.1499938964844,0.4794334173202514,-8380.2958984375,304.1435241699219,0.9695976376533508,0.5138429403305054,0.4872337281703949,292.9792785644531,297.1499938964844,293.1499938964844,0.4779749810695648,-6174.58837890625,304.1445617675781,0.968801736831665,0.5125913619995117,0.3589672744274139,292.9164428710937,297.1499938964844,293.1499938964844,0.5348969101905823,-9127.1943359375,304.13702392578125,0.99403315782547,0.5607825517654419,0.5309025049209595,293.0382995605469,297.1499938964844,293.1499938964844,0.0415061116218566,-6340.6220703125,304.1473388671875,0.5084279775619507,0.0788991898298263,0.3685490787029266,289.918701171875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198913574219,1.0,0.4830522537231445,0.5883331894874573,0.5883331894874573,1.0,1.0,-2.490584373474121,1.0159591436386108,1.4746252298355105,0.4453049898147583,0.0,0.0,1.0,119.29747009277344,124.0,40.57700729370117,-27039.26953125,1384.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,29865.111328125,30960.0,0.0,0.0,0.6333944201469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757702112197876,1.7577264308929443,-2.42955720750615e-05,0.0,0.0006428147898986,0.0,0.0,584.3712768554688,0.0,0.0,0.0,0.964333951473236,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093207478523254,-5648.94384765625,304.1549072265625,0.8564542531967163,0.3632167279720306,0.3288574516773224,292.96405029296875,297.1499938964844,293.1499938964844,0.4791426062583923,-8375.1787109375,304.145263671875,0.9676318764686584,0.514439046382904,0.4878986477851867,292.98663330078125,297.1499938964844,293.1499938964844,0.4777851402759552,-6171.98095703125,304.1459045410156,0.9668945670127868,0.513312041759491,0.359534204006195,292.9249267578125,297.1499938964844,293.1499938964844,0.5353131294250488,-9131.5908203125,304.1386413574219,0.9927459359169006,0.56207674741745,0.5322121977806091,293.0438842773437,297.1499938964844,293.1499938964844,0.0417527705430984,-6358.64208984375,304.1473693847656,0.5079351663589478,0.0792213007807731,0.3703706562519073,289.94793701171875,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9501953125,1.0,0.484837144613266,0.5889568328857422,0.5889568328857422,1.0,1.0,-2.495631694793701,1.0188679695129397,1.4767637252807615,0.4471140205860138,0.0,0.0,1.0,120.66487884521484,142.0,60.02083969116211,-27200.017578125,1396.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30677.07421875,30960.0,0.0,0.0,0.6353545784950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78143572807312,1.7814607620239258,-2.4956110792118125e-05,0.0,0.0006448041531257,0.0,0.0,608.3642578125,0.0,0.0,0.0,0.9625429511070251,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080693781375885,-5630.51513671875,304.15533447265625,0.8440560698509216,0.3623262941837311,0.3284301161766052,292.9831237792969,297.1499938964844,293.1499938964844,0.4795033931732178,-8379.40625,304.1462097167969,0.9537936449050904,0.5152839422225952,0.4890891313552856,293.00115966796875,297.1499938964844,293.1499938964844,0.4784537255764007,-6178.509765625,304.1461181640625,0.9532095789909364,0.5145021677017212,0.3606293499469757,292.9417724609375,297.1499938964844,293.1499938964844,0.5372557044029236,-9156.916015625,304.1391296386719,0.982121765613556,0.5643652081489563,0.5347373485565186,293.054931640625,297.1499938964844,293.1499938964844,0.042395781725645,-6408.91796875,304.1471862792969,0.5016394853591919,0.0796661078929901,0.3740506768226623,289.9767761230469,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9778137207031,1.0,0.4917153716087341,0.5901808738708496,0.5901808738708496,1.0,1.0,-2.505320310592652,1.0244728326797483,1.4808474779129028,0.4506196975708008,0.0,0.0,1.0,128.36529541015625,160.0,42.61691284179688,-27346.833984375,1441.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30896.27734375,30960.0,0.0,0.0,0.6391293406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787788987159729,1.7878141403198242,-2.513443359930534e-05,0.0,0.000648635032121,0.0,0.0,614.8965454101562,0.0,0.0,0.0,0.9656531810760498,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080693781375885,-5630.51513671875,304.15533447265625,0.8440560698509216,0.3623262941837311,0.3284301161766052,292.9831237792969,297.1499938964844,293.1499938964844,0.4795033931732178,-8379.40625,304.1462097167969,0.9537936449050904,0.5152839422225952,0.4890891313552856,293.00115966796875,297.1499938964844,293.1499938964844,0.4784537255764007,-6178.509765625,304.1461181640625,0.9532095789909364,0.5145021677017212,0.3606293499469757,292.9417724609375,297.1499938964844,293.1499938964844,0.5372557044029236,-9156.916015625,304.1391296386719,0.982121765613556,0.5643652081489563,0.5347373485565186,293.054931640625,297.1499938964844,293.1499938964844,0.042395781725645,-6408.91796875,304.1471862792969,0.5016394853591919,0.0796661078929901,0.3740506768226623,289.9767761230469,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9778137207031,1.0,0.4917153716087341,0.5901808738708496,0.5901808738708496,1.0,1.0,-2.505320310592652,1.0244728326797483,1.4808474779129028,0.4506196975708008,0.0,0.0,1.0,128.36529541015625,160.0,42.61691284179688,-27346.833984375,1441.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30896.27734375,30960.0,0.0,0.0,0.6391293406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787788987159729,1.7878141403198242,-2.513443359930534e-05,0.0,0.000648635032121,0.0,0.0,614.8965454101562,0.0,0.0,0.0,0.9656531810760498,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068880438804626,-5613.28955078125,304.155517578125,0.8269820809364319,0.3610706329345703,0.3278336524963379,293.0018920898437,297.1499938964844,293.1499938964844,0.4799855649471283,-8385.60546875,304.14666748046875,0.931890070438385,0.5157060623168945,0.4900523424148559,293.0152893066406,297.1499938964844,293.1499938964844,0.4794008433818817,-6188.0791015625,304.1458435058594,0.9315895438194276,0.5154080986976624,0.3616508841514587,292.95819091796875,297.1499938964844,293.1499938964844,0.5394472479820251,-9185.8662109375,304.1390991210937,0.9639614820480348,0.566308319568634,0.5371062755584717,293.0658264160156,297.1499938964844,293.1499938964844,0.0430276319384574,-6458.97900390625,304.1470642089844,0.4919988811016083,0.0798694416880607,0.3774504065513611,289.9946594238281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9954528808594,1.0,0.5013552308082581,0.5913840532302856,0.5913840532302856,1.0,1.0,-2.513920307159424,1.0295605659484863,1.4843597412109375,0.4538554847240448,0.0,0.0,1.0,140.52243041992188,178.0,29.46778678894043,-27470.4765625,1504.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.787109375,32040.0,0.0,0.0,0.6425724625587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789220929145813,1.7892460823059082,-2.517471148166805e-05,0.0,0.000652129354421,0.0,0.0,616.3751831054688,0.0,0.0,0.0,0.9813544154167176,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068880438804626,-5613.28955078125,304.155517578125,0.8269820809364319,0.3610706329345703,0.3278336524963379,293.0018920898437,297.1499938964844,293.1499938964844,0.4799855649471283,-8385.60546875,304.14666748046875,0.931890070438385,0.5157060623168945,0.4900523424148559,293.0152893066406,297.1499938964844,293.1499938964844,0.4794008433818817,-6188.0791015625,304.1458435058594,0.9315895438194276,0.5154080986976624,0.3616508841514587,292.95819091796875,297.1499938964844,293.1499938964844,0.5394472479820251,-9185.8662109375,304.1390991210937,0.9639614820480348,0.566308319568634,0.5371062755584717,293.0658264160156,297.1499938964844,293.1499938964844,0.0430276319384574,-6458.97900390625,304.1470642089844,0.4919988811016083,0.0798694416880607,0.3774504065513611,289.9946594238281,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9954528808594,1.0,0.5013552308082581,0.5913840532302856,0.5913840532302856,1.0,1.0,-2.513920307159424,1.0295605659484863,1.4843597412109375,0.4538554847240448,0.0,0.0,1.0,140.52243041992188,178.0,29.46778678894043,-27470.4765625,1504.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.787109375,32040.0,0.0,0.0,0.6425724625587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789220929145813,1.7892460823059082,-2.517471148166805e-05,0.0,0.000652129354421,0.0,0.0,616.3751831054688,0.0,0.0,0.0,0.9813544154167176,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049240410327911,-5584.056640625,304.15692138671875,0.8085083365440369,0.3594768941402435,0.3270350694656372,293.0203552246094,297.1499938964844,293.1499938964844,0.4792759418487549,-8374.4599609375,304.1488952636719,0.9081708192825316,0.5157129168510437,0.4907363355159759,293.02899169921875,297.1499938964844,293.1499938964844,0.4793193936347961,-6186.47998046875,304.14727783203125,0.9082691669464112,0.5160408020019531,0.3625638782978058,292.9742126464844,297.1499938964844,293.1499938964844,0.5404319763183594,-9197.5625,304.1410217285156,0.9416435956954956,0.5679178833961487,0.5392703413963318,293.0763244628906,297.1499938964844,293.1499938964844,0.0434579961001873,-6491.208984375,304.1473083496094,0.4811737835407257,0.079870618879795,0.3804216682910919,290.0351257324219,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.03631591796875,1.0,0.5124531984329224,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.5210509300231934,1.033973217010498,1.4870775938034058,0.4567438066005707,0.0,0.0,1.0,155.4261474609375,196.0,43.7689208984375,-27670.337890625,1578.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.5,32040.0,0.0,0.0,0.6460009813308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8168387413024905,1.8168647289276123,-2.5957888283301145e-05,0.0,0.0006556088337674,0.0,0.0,645.3607788085938,0.0,0.0,0.0,0.9814367294311525,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049240410327911,-5584.056640625,304.15692138671875,0.8085083365440369,0.3594768941402435,0.3270350694656372,293.0203552246094,297.1499938964844,293.1499938964844,0.4792759418487549,-8374.4599609375,304.1488952636719,0.9081708192825316,0.5157129168510437,0.4907363355159759,293.02899169921875,297.1499938964844,293.1499938964844,0.4793193936347961,-6186.47998046875,304.14727783203125,0.9082691669464112,0.5160408020019531,0.3625638782978058,292.9742126464844,297.1499938964844,293.1499938964844,0.5404319763183594,-9197.5625,304.1410217285156,0.9416435956954956,0.5679178833961487,0.5392703413963318,293.0763244628906,297.1499938964844,293.1499938964844,0.0434579961001873,-6491.208984375,304.1473083496094,0.4811737835407257,0.079870618879795,0.3804216682910919,290.0351257324219,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.03631591796875,1.0,0.5124531984329224,0.5925816893577576,0.5925816893577576,1.0,1.0,-2.5210509300231934,1.033973217010498,1.4870775938034058,0.4567438066005707,0.0,0.0,1.0,155.4261474609375,196.0,43.7689208984375,-27670.337890625,1578.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.5,32040.0,0.0,0.0,0.6460009813308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8168387413024905,1.8168647289276123,-2.5957888283301145e-05,0.0,0.0006556088337674,0.0,0.0,645.3607788085938,0.0,0.0,0.0,0.9814367294311525,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032256066799164,-5559.2021484375,304.1574401855469,0.7893643975257874,0.3575890064239502,0.3260265588760376,293.03839111328125,297.1499938964844,293.1499938964844,0.4789736568927765,-8369.7587890625,304.1497497558594,0.8875962495803833,0.5153433084487915,0.4911227524280548,293.0420837402344,297.1499938964844,293.1499938964844,0.4798163473606109,-6191.3701171875,304.1473693847656,0.8881149291992188,0.5164493918418884,0.3633608222007751,292.9895935058594,297.1499938964844,293.1499938964844,0.5420121550559998,-9218.162109375,304.1413879394531,0.9188209176063538,0.5692523717880249,0.5412278175354004,293.0863342285156,297.1499938964844,293.1499938964844,0.0438890270888805,-6524.87548828125,304.1474914550781,0.4687402546405792,0.0797064080834388,0.3829294741153717,290.0550537109375,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0559387207031,1.0,0.5242132544517517,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.5266273021698,1.037670373916626,1.4889568090438845,0.4592572748661041,0.0,0.0,1.0,171.9918975830078,214.0,31.688655853271484,-27766.4609375,1657.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32011.29296875,32040.0,0.0,0.0,0.6491546034812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819762945175171,1.819788932800293,-2.6041510864160955e-05,0.0,0.0006588093820028,0.0,0.0,648.4818725585938,0.0,0.0,0.0,0.9828692078590392,4.0,0.0,1.0
