time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032256066799164,-5559.2021484375,304.1574401855469,0.7893643975257874,0.3575890064239502,0.3260265588760376,293.03839111328125,297.1499938964844,293.1499938964844,0.4789736568927765,-8369.7587890625,304.1497497558594,0.8875962495803833,0.5153433084487915,0.4911227524280548,293.0420837402344,297.1499938964844,293.1499938964844,0.4798163473606109,-6191.3701171875,304.1473693847656,0.8881149291992188,0.5164493918418884,0.3633608222007751,292.9895935058594,297.1499938964844,293.1499938964844,0.5420121550559998,-9218.162109375,304.1413879394531,0.9188209176063538,0.5692523717880249,0.5412278175354004,293.0863342285156,297.1499938964844,293.1499938964844,0.0438890270888805,-6524.87548828125,304.1474914550781,0.4687402546405792,0.0797064080834388,0.3829294741153717,290.0550537109375,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0559387207031,1.0,0.5242132544517517,0.5937716960906982,0.5937716960906982,1.0,1.0,-2.5266273021698,1.037670373916626,1.4889568090438845,0.4592572748661041,0.0,0.0,1.0,171.9918975830078,214.0,31.688655853271484,-27766.4609375,1657.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32011.29296875,32040.0,0.0,0.0,0.6491546034812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819762945175171,1.819788932800293,-2.6041510864160955e-05,0.0,0.0006588093820028,0.0,0.0,648.4818725585938,0.0,0.0,0.0,0.9828692078590392,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023178577423095,-5545.92041015625,304.1577453613281,0.7803142666816711,0.3565426468849182,0.3254451155662536,293.04718017578125,297.1499938964844,293.1499938964844,0.4787347316741943,-8366.1962890625,304.1502380371094,0.8780348300933838,0.5150243043899536,0.491205632686615,293.04840087890625,297.1499938964844,293.1499938964844,0.4800441861152649,-6193.59814453125,304.1474304199219,0.8787868618965149,0.5165783762931824,0.3637183904647827,292.9970092773437,297.1499938964844,293.1499938964844,0.5427634716033936,-9227.931640625,304.1415710449219,0.908406674861908,0.569826602935791,0.5421344041824341,293.09112548828125,297.1499938964844,293.1499938964844,0.044074285775423,-6539.32470703125,304.1476135253906,0.4613247513771057,0.0795723274350166,0.3840154707431793,290.0638732910156,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.06475830078125,1.0,0.5301886796951294,0.5943604707717896,0.5943604707717896,1.0,1.0,-2.5288524627685547,1.0392560958862305,1.4895964860916138,0.4603742063045501,0.0,0.0,1.0,180.6787109375,214.0,28.4896183013916,-27810.470703125,1697.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.3671875,33120.0,0.0,0.0,0.6505945920944214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201912641525269,1.8202173709869385,-2.6053772671730258e-05,0.0,0.0006602708017453,0.0,0.0,648.93994140625,0.0,0.0,0.0,0.9980788230895996,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3009172081947326,-5524.962890625,304.15887451171875,0.7717311382293701,0.3554300963878631,0.3248123824596405,293.055908203125,297.1499938964844,293.1499938964844,0.4777303040027618,-8351.3447265625,304.15203857421875,0.8690006732940674,0.5146147012710571,0.4912144541740417,293.0545654296875,297.1499938964844,293.1499938964844,0.4795475900173187,-6187.9052734375,304.1488037109375,0.8699944615364075,0.5166544914245605,0.3640476763248443,293.0042724609375,297.1499938964844,293.1499938964844,0.5426934957504272,-9225.865234375,304.14324951171875,0.8991934657096863,0.5703364610671997,0.5429920554161072,293.09576416015625,297.1499938964844,293.1499938964844,0.0441495180130004,-6543.64013671875,304.1479187011719,0.453921228647232,0.0794087573885917,0.3850003778934479,290.0903625488281,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0923767089844,1.0,0.5361710786819458,0.5949435234069824,0.5949435234069824,1.0,1.0,-2.530713081359864,1.040669322013855,1.4900437593460083,0.4613986909389496,0.0,0.0,1.0,189.55015563964844,232.0,50.12696838378906,-27933.80078125,1738.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30377197265625,308.6818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,32846.43359375,33120.0,0.0,0.0,0.6520829796791077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8433479070663448,1.8433746099472048,-2.6720905225374736e-05,0.0,0.0006617813487537,0.0,0.0,674.024169921875,0.0,0.0,0.0,0.995956003665924,4.0,0.0,1.0
374220,293.147216796875,297.1499938964844,293.1499938964844,0.2985737323760986,-5490.47119140625,304.1598205566406,0.7560622096061707,0.3530507683753967,0.3234081566333771,293.072998046875,297.1499938964844,293.1499938964844,0.4763733148574829,-8331.8623046875,304.1535949707031,0.852548360824585,0.5135326385498047,0.4909934997558594,293.0664367675781,297.1499938964844,293.1499938964844,0.4793428778648376,-6185.4521484375,304.1495361328125,0.8540460467338562,0.5166653394699097,0.3646124005317688,293.018310546875,297.1499938964844,293.1499938964844,0.5434017777442932,-9234.5087890625,304.144287109375,0.8825043439865112,0.5711799263954163,0.5445473790168762,293.10455322265625,297.1499938964844,293.1499938964844,0.0443598479032516,-6558.8798828125,304.14825439453125,0.4406940340995788,0.0789968892931938,0.386659026145935,290.1186828613281,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1198425292969,1.0,0.5480474829673767,0.5960878133773804,0.5960878133773804,1.0,1.0,-2.533301830291748,1.0429571866989136,1.4903446435928345,0.4631538987159729,0.0,0.0,1.0,207.685775756836,250.0,40.35493469238281,-28015.150390625,1820.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3515319824219,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33060.8046875,33120.0,0.0,0.0,0.654898464679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493534326553345,1.849380254745484,-2.689529901545029e-05,0.0,0.0006646387046203,0.0,0.0,680.6334838867188,0.0,0.0,0.0,0.9988927245140076,4.0,0.0,1.0
374280,293.147216796875,297.1499938964844,293.1499938964844,0.2985737323760986,-5490.47119140625,304.1598205566406,0.7560622096061707,0.3530507683753967,0.3234081566333771,293.072998046875,297.1499938964844,293.1499938964844,0.4763733148574829,-8331.8623046875,304.1535949707031,0.852548360824585,0.5135326385498047,0.4909934997558594,293.0664367675781,297.1499938964844,293.1499938964844,0.4793428778648376,-6185.4521484375,304.1495361328125,0.8540460467338562,0.5166653394699097,0.3646124005317688,293.018310546875,297.1499938964844,293.1499938964844,0.5434017777442932,-9234.5087890625,304.144287109375,0.8825043439865112,0.5711799263954163,0.5445473790168762,293.10455322265625,297.1499938964844,293.1499938964844,0.0443598479032516,-6558.8798828125,304.14825439453125,0.4406940340995788,0.0789968892931938,0.386659026145935,290.1186828613281,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1198425292969,1.0,0.5480474829673767,0.5960878133773804,0.5960878133773804,1.0,1.0,-2.533301830291748,1.0429571866989136,1.4903446435928345,0.4631538987159729,0.0,0.0,1.0,207.685775756836,250.0,40.35493469238281,-28015.150390625,1820.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3515319824219,308.73095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33060.8046875,33120.0,0.0,0.0,0.654898464679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8493534326553345,1.849380254745484,-2.689529901545029e-05,0.0,0.0006646387046203,0.0,0.0,680.6334838867188,0.0,0.0,0.0,0.9988927245140076,4.0,0.0,1.0
374340,293.1601867675781,297.1499938964844,293.1499938964844,0.2961909770965576,-5455.4990234375,304.1605224609375,0.7423273921012878,0.3504872620105743,0.3218492865562439,293.0895080566406,297.1499938964844,293.1499938964844,0.4748740792274475,-8310.603515625,304.1548767089844,0.83811354637146,0.5121352672576904,0.490483671426773,293.0775756835937,297.1499938964844,293.1499938964844,0.4791791439056396,-6183.5458984375,304.14996337890625,0.8401499390602112,0.5165205001831055,0.3650757670402527,293.0315856933594,297.1499938964844,293.1499938964844,0.5441155433654785,-9243.43359375,304.1449890136719,0.8677074909210205,0.5718238949775696,0.5459240078926086,293.1127319335937,297.1499938964844,293.1499938964844,0.0445150695741176,-6569.99658203125,304.1485900878906,0.4295128583908081,0.078488677740097,0.3879292905330658,290.14117431640625,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1422424316406,1.0,0.5596960186958313,0.5971893072128296,0.5971893072128296,1.0,1.0,-2.534554481506348,1.044591784477234,1.4899625778198242,0.4645430445671081,0.0,0.0,1.0,226.1348571777344,238.0,33.980167388916016,-28080.75,1901.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41290283203125,308.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33107.2421875,34200.0,0.0,0.0,0.6573581099510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850651741027832,1.8506786823272705,-2.693307578738313e-05,0.0,0.0006671349401585,0.0,0.0,682.0679931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1601867675781,297.1499938964844,293.1499938964844,0.2961909770965576,-5455.4990234375,304.1605224609375,0.7423273921012878,0.3504872620105743,0.3218492865562439,293.0895080566406,297.1499938964844,293.1499938964844,0.4748740792274475,-8310.603515625,304.1548767089844,0.83811354637146,0.5121352672576904,0.490483671426773,293.0775756835937,297.1499938964844,293.1499938964844,0.4791791439056396,-6183.5458984375,304.14996337890625,0.8401499390602112,0.5165205001831055,0.3650757670402527,293.0315856933594,297.1499938964844,293.1499938964844,0.5441155433654785,-9243.43359375,304.1449890136719,0.8677074909210205,0.5718238949775696,0.5459240078926086,293.1127319335937,297.1499938964844,293.1499938964844,0.0445150695741176,-6569.99658203125,304.1485900878906,0.4295128583908081,0.078488677740097,0.3879292905330658,290.14117431640625,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1422424316406,1.0,0.5596960186958313,0.5971893072128296,0.5971893072128296,1.0,1.0,-2.534554481506348,1.044591784477234,1.4899625778198242,0.4645430445671081,0.0,0.0,1.0,226.1348571777344,238.0,33.980167388916016,-28080.75,1901.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41290283203125,308.78643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,33107.2421875,34200.0,0.0,0.0,0.6573581099510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.850651741027832,1.8506786823272705,-2.693307578738313e-05,0.0,0.0006671349401585,0.0,0.0,682.0679931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17254638671875,297.1499938964844,293.1499938964844,0.2929650843143463,-5407.697265625,304.16241455078125,0.7369394898414612,0.3477261066436767,0.3196606040000915,293.1057434082031,297.1499938964844,293.1499938964844,0.4722142219543457,-8272.5615234375,304.1577453613281,0.8330931067466736,0.5103741884231567,0.4891722798347473,293.0883483886719,297.1499938964844,293.1499938964844,0.4780256748199463,-6170.9921875,304.1519470214844,0.835784375667572,0.516168475151062,0.3650542795658111,293.04449462890625,297.1499938964844,293.1499938964844,0.5437352061271667,-9236.83984375,304.1473388671875,0.8632950782775879,0.5722059607505798,0.5465982556343079,293.1206359863281,297.1499938964844,293.1499938964844,0.0440516993403434,-6530.04833984375,304.1498413085937,0.4251555204391479,0.0778324529528617,0.3863494396209717,290.1703796386719,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.17205810546875,1.0,0.562076210975647,0.598373293876648,0.598373293876648,1.0,1.0,-2.529243230819702,1.043299674987793,1.4859435558319092,0.4645329117774963,0.0,0.0,1.0,232.1698608398437,226.0,40.84370803833008,-28112.998046875,1920.1312255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889831542969,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76171875,34200.0,0.0,0.0,0.6594004034996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006692075985483,0.0,0.0,683.0732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17254638671875,297.1499938964844,293.1499938964844,0.2929650843143463,-5407.697265625,304.16241455078125,0.7369394898414612,0.3477261066436767,0.3196606040000915,293.1057434082031,297.1499938964844,293.1499938964844,0.4722142219543457,-8272.5615234375,304.1577453613281,0.8330931067466736,0.5103741884231567,0.4891722798347473,293.0883483886719,297.1499938964844,293.1499938964844,0.4780256748199463,-6170.9921875,304.1519470214844,0.835784375667572,0.516168475151062,0.3650542795658111,293.04449462890625,297.1499938964844,293.1499938964844,0.5437352061271667,-9236.83984375,304.1473388671875,0.8632950782775879,0.5722059607505798,0.5465982556343079,293.1206359863281,297.1499938964844,293.1499938964844,0.0440516993403434,-6530.04833984375,304.1498413085937,0.4251555204391479,0.0778324529528617,0.3863494396209717,290.1703796386719,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.17205810546875,1.0,0.562076210975647,0.598373293876648,0.598373293876648,1.0,1.0,-2.529243230819702,1.043299674987793,1.4859435558319092,0.4645329117774963,0.0,0.0,1.0,232.1698608398437,226.0,40.84370803833008,-28112.998046875,1920.1312255859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889831542969,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,33139.76171875,34200.0,0.0,0.0,0.6594004034996033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006692075985483,0.0,0.0,683.0732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1838684082031,297.1499938964844,293.1499938964844,0.2890136837959289,-5348.8876953125,304.16485595703125,0.7359026670455933,0.3448579013347626,0.3170643746852875,293.1215515136719,297.1499938964844,293.1499938964844,0.468374103307724,-8217.7431640625,304.1615600585937,0.8330004215240479,0.5082928538322449,0.4872354865074157,293.0985412597656,297.1499938964844,293.1499938964844,0.4758675098419189,-6147.87353515625,304.1549072265625,0.8364648818969727,0.5156639218330383,0.3646863102912903,293.0569152832031,297.1499938964844,293.1499938964844,0.5421940088272095,-9214.2060546875,304.1508178710937,0.864404022693634,0.5723642110824585,0.5467383861541748,293.1280212402344,297.1499938964844,293.1499938964844,0.0431160070002079,-6451.02490234375,304.1514587402344,0.4239798188209533,0.0770743414759635,0.3827604353427887,290.21124267578125,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.2134704589844,1.0,0.5596888661384583,0.5995606184005737,0.5995606184005737,1.0,1.0,-2.519213914871216,1.0398675203323364,1.4793463945388794,0.463359922170639,0.0,0.0,1.0,230.4676818847656,214.0,54.12571334838867,-28126.875,1897.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848693847656,308.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6608983874320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006707278662361,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1838684082031,297.1499938964844,293.1499938964844,0.2890136837959289,-5348.8876953125,304.16485595703125,0.7359026670455933,0.3448579013347626,0.3170643746852875,293.1215515136719,297.1499938964844,293.1499938964844,0.468374103307724,-8217.7431640625,304.1615600585937,0.8330004215240479,0.5082928538322449,0.4872354865074157,293.0985412597656,297.1499938964844,293.1499938964844,0.4758675098419189,-6147.87353515625,304.1549072265625,0.8364648818969727,0.5156639218330383,0.3646863102912903,293.0569152832031,297.1499938964844,293.1499938964844,0.5421940088272095,-9214.2060546875,304.1508178710937,0.864404022693634,0.5723642110824585,0.5467383861541748,293.1280212402344,297.1499938964844,293.1499938964844,0.0431160070002079,-6451.02490234375,304.1514587402344,0.4239798188209533,0.0770743414759635,0.3827604353427887,290.21124267578125,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.2134704589844,1.0,0.5596888661384583,0.5995606184005737,0.5995606184005737,1.0,1.0,-2.519213914871216,1.0398675203323364,1.4793463945388794,0.463359922170639,0.0,0.0,1.0,230.4676818847656,214.0,54.12571334838867,-28126.875,1897.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5848693847656,308.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,34200.0,0.0,0.0,0.6608983874320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006707278662361,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2868514060974121,-5316.646484375,304.16607666015625,0.7363684773445129,0.3434027731418609,0.3156802654266357,293.129150390625,297.1499938964844,293.1499938964844,0.4661068320274353,-8185.474609375,304.16357421875,0.834065318107605,0.5071594715118408,0.4861064553260803,293.1033020019531,297.1499938964844,293.1499938964844,0.4745046496391296,-6133.392578125,304.156494140625,0.8379621505737305,0.5153804421424866,0.3644267618656158,293.0627746582031,297.1499938964844,293.1499938964844,0.5410824418067932,-9198.2939453125,304.1526794433594,0.8662238717079163,0.5723879337310791,0.5466824769973755,293.13140869140625,297.1499938964844,293.1499938964844,0.0425495468080043,-6403.341796875,304.1522216796875,0.4241240918636322,0.0766886100172996,0.3805801570415497,290.235595703125,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.238037109375,1.0,0.557336151599884,0.6001325845718384,0.6001325845718384,1.0,1.0,-2.5131967067718506,1.0376712083816528,1.4755254983901978,0.4625055491924286,0.0,0.0,1.0,227.85452270507807,214.0,60.94783020019531,-28131.873046875,1877.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6385803222656,309.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6614370346069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006712745525874,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2845970094203949,-5282.998046875,304.1672668457031,0.7373017072677612,0.3419340848922729,0.3142551183700561,293.13653564453125,297.1499938964844,293.1499938964844,0.4636537432670593,-8150.63232421875,304.1655578613281,0.8356582522392273,0.505969762802124,0.4848927855491638,293.1078491210937,297.1499938964844,293.1499938964844,0.4729959964752197,-6117.435546875,304.1580505371094,0.8400203585624695,0.5150803327560425,0.3641324937343597,293.0684509277344,297.1499938964844,293.1499938964844,0.5397911071777344,-9180.0068359375,304.154541015625,0.8686583638191223,0.5723808407783508,0.5465657711029053,293.1345520019531,297.1499938964844,293.1499938964844,0.0419437959790229,-6352.40087890625,304.1529235839844,0.4246334731578827,0.0763047263026237,0.3782557845115661,290.261962890625,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2645874023437,1.0,0.5544540882110596,0.6006827354431152,0.6006827354431152,1.0,1.0,-2.50674057006836,1.0352516174316406,1.4714889526367188,0.4615207016468048,0.0,0.0,1.0,224.4508514404297,202.0,67.19181060791016,-28135.939453125,1853.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6948547363281,309.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6618406772613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006716841016896,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2798773348331451,-5212.44970703125,304.1693725585937,0.7402454018592834,0.3389504551887512,0.3113050460815429,293.1507873535156,297.1499938964844,293.1499938964844,0.4582879543304443,-8074.623046875,304.1693115234375,0.8400648832321167,0.5034244060516357,0.4822451472282409,293.1163024902344,297.1499938964844,293.1499938964844,0.4696344435214996,-6082.0859375,304.16094970703125,0.8454668521881104,0.5144322514533997,0.3634634613990783,293.0791320800781,297.1499938964844,293.1499938964844,0.5367735624313354,-9137.78515625,304.1580505371094,0.8749802708625793,0.5722800493240356,0.5461856722831726,293.1402282714844,297.1499938964844,293.1499938964844,0.0406576916575431,-6244.31201171875,304.1540832519531,0.4265352487564087,0.0755459889769554,0.3733417391777038,290.3194274902344,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3223571777344,1.0,0.5475483536720276,0.6017066240310669,0.6017066240310669,1.0,1.0,-2.492851734161377,1.0298871994018557,1.4629645347595217,0.4592327773571014,0.0,0.0,1.0,216.0034637451172,190.0,77.22588348388672,-28140.3984375,1797.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114624023437,309.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6622608304023743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006721105892211,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2798773348331451,-5212.44970703125,304.1693725585937,0.7402454018592834,0.3389504551887512,0.3113050460815429,293.1507873535156,297.1499938964844,293.1499938964844,0.4582879543304443,-8074.623046875,304.1693115234375,0.8400648832321167,0.5034244060516357,0.4822451472282409,293.1163024902344,297.1499938964844,293.1499938964844,0.4696344435214996,-6082.0859375,304.16094970703125,0.8454668521881104,0.5144322514533997,0.3634634613990783,293.0791320800781,297.1499938964844,293.1499938964844,0.5367735624313354,-9137.78515625,304.1580505371094,0.8749802708625793,0.5722800493240356,0.5461856722831726,293.1402282714844,297.1499938964844,293.1499938964844,0.0406576916575431,-6244.31201171875,304.1540832519531,0.4265352487564087,0.0755459889769554,0.3733417391777038,290.3194274902344,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3223571777344,1.0,0.5475483536720276,0.6017066240310669,0.6017066240310669,1.0,1.0,-2.492851734161377,1.0298871994018557,1.4629645347595217,0.4592327773571014,0.0,0.0,1.0,216.0034637451172,190.0,77.22588348388672,-28140.3984375,1797.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114624023437,309.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,33139.765625,35280.0,0.0,0.0,0.6622608304023743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006721105892211,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2749607264995575,-5138.802734375,304.17108154296875,0.7442963123321533,0.3358977735042572,0.3082450032234192,293.164306640625,297.1499938964844,293.1499938964844,0.4524414837360382,-7992.01416015625,304.172607421875,0.8457368612289429,0.5006595849990845,0.4793386459350586,293.1240234375,297.1499938964844,293.1499938964844,0.4659397304058075,-6043.46533203125,304.1634521484375,0.8523411154747009,0.5137202739715576,0.3627113103866577,293.0890197753906,297.1499938964844,293.1499938964844,0.5333195328712463,-9090.0029296875,304.1611022949219,0.882832407951355,0.5720688700675964,0.5456482768058777,293.1451416015625,297.1499938964844,293.1499938964844,0.0393160581588745,-6131.52294921875,304.1549377441406,0.4293994307518005,0.0747959613800048,0.3682221472263336,290.38104248046875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3841247558594,1.0,0.5396106839179993,0.6026235222816467,0.6026235222816467,1.0,1.0,-2.4779839515686035,1.0239660739898682,1.4540178775787354,0.4565953314304352,0.0,0.0,1.0,206.1886749267578,178.0,83.88968658447266,-28137.857421875,1735.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,309.296630859375,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6638045907020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006736773066222,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2749607264995575,-5138.802734375,304.17108154296875,0.7442963123321533,0.3358977735042572,0.3082450032234192,293.164306640625,297.1499938964844,293.1499938964844,0.4524414837360382,-7992.01416015625,304.172607421875,0.8457368612289429,0.5006595849990845,0.4793386459350586,293.1240234375,297.1499938964844,293.1499938964844,0.4659397304058075,-6043.46533203125,304.1634521484375,0.8523411154747009,0.5137202739715576,0.3627113103866577,293.0890197753906,297.1499938964844,293.1499938964844,0.5333195328712463,-9090.0029296875,304.1611022949219,0.882832407951355,0.5720688700675964,0.5456482768058777,293.1451416015625,297.1499938964844,293.1499938964844,0.0393160581588745,-6131.52294921875,304.1549377441406,0.4293994307518005,0.0747959613800048,0.3682221472263336,290.38104248046875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3841247558594,1.0,0.5396106839179993,0.6026235222816467,0.6026235222816467,1.0,1.0,-2.4779839515686035,1.0239660739898682,1.4540178775787354,0.4565953314304352,0.0,0.0,1.0,206.1886749267578,178.0,83.88968658447266,-28137.857421875,1735.1961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,309.296630859375,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6638045907020569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006736773066222,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2698043882846832,-5061.267578125,304.1726379394531,0.7492368221282959,0.3327263593673706,0.305071622133255,293.17742919921875,297.1499938964844,293.1499938964844,0.4460589289665222,-7901.796875,304.1756896972656,0.8524451851844788,0.4976387917995453,0.4761803448200226,293.131103515625,297.1499938964844,293.1499938964844,0.4618615806102752,-6000.9228515625,304.165771484375,0.8604384064674377,0.5129397511482239,0.3618919551372528,293.09820556640625,297.1499938964844,293.1499938964844,0.5293742418289185,-9035.72265625,304.1639709472656,0.8919352293014526,0.571746826171875,0.544979453086853,293.1494445800781,297.1499938964844,293.1499938964844,0.0379296466708183,-6014.54296875,304.1556091308594,0.4330992996692657,0.0740477070212364,0.3629813194274902,290.44903564453125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4524841308594,1.0,0.5309949517250061,0.6034427285194397,0.6034427285194397,1.0,1.0,-2.4622933864593506,1.0175691843032837,1.4447240829467771,0.4536585509777069,0.0,0.0,1.0,195.6168365478516,166.0,92.8509292602539,-28146.1953125,1668.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,309.4339904785156,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.663666307926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006735369097441,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2698043882846832,-5061.267578125,304.1726379394531,0.7492368221282959,0.3327263593673706,0.305071622133255,293.17742919921875,297.1499938964844,293.1499938964844,0.4460589289665222,-7901.796875,304.1756896972656,0.8524451851844788,0.4976387917995453,0.4761803448200226,293.131103515625,297.1499938964844,293.1499938964844,0.4618615806102752,-6000.9228515625,304.165771484375,0.8604384064674377,0.5129397511482239,0.3618919551372528,293.09820556640625,297.1499938964844,293.1499938964844,0.5293742418289185,-9035.72265625,304.1639709472656,0.8919352293014526,0.571746826171875,0.544979453086853,293.1494445800781,297.1499938964844,293.1499938964844,0.0379296466708183,-6014.54296875,304.1556091308594,0.4330992996692657,0.0740477070212364,0.3629813194274902,290.44903564453125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4524841308594,1.0,0.5309949517250061,0.6034427285194397,0.6034427285194397,1.0,1.0,-2.4622933864593506,1.0175691843032837,1.4447240829467771,0.4536585509777069,0.0,0.0,1.0,195.6168365478516,166.0,92.8509292602539,-28146.1953125,1668.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06719970703125,309.4339904785156,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.663666307926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006735369097441,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2644021511077881,-4979.732421875,304.1741027832031,0.7549048662185669,0.3293306529521942,0.3016965091228485,293.1906433105469,297.1499938964844,293.1499938964844,0.4391913115978241,-7804.64697265625,304.1785583496094,0.860044002532959,0.4942642152309418,0.4726885259151459,293.1376953125,297.1499938964844,293.1499938964844,0.4575378894805908,-5955.9296875,304.1676940917969,0.8696712851524353,0.5120817422866821,0.3610087931156158,293.1068420410156,297.1499938964844,293.1499938964844,0.5250958800315857,-8977.166015625,304.1664428710937,0.9021252393722534,0.5713073015213013,0.5441863536834717,293.1532287597656,297.1499938964844,293.1499938964844,0.0365260653197765,-5895.59912109375,304.15606689453125,0.4375950992107391,0.0732936933636665,0.357656180858612,290.5202941894531,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5238342285156,1.0,0.5218839049339294,0.6041950583457947,0.6041950583457947,1.0,1.0,-2.4456326961517334,1.0106594562530518,1.4349732398986816,0.4504190683364868,0.0,0.0,1.0,184.6508178710937,154.0,97.680908203125,-28139.30859375,1600.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,309.56512451171875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6630687117576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000672930444125,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2644021511077881,-4979.732421875,304.1741027832031,0.7549048662185669,0.3293306529521942,0.3016965091228485,293.1906433105469,297.1499938964844,293.1499938964844,0.4391913115978241,-7804.64697265625,304.1785583496094,0.860044002532959,0.4942642152309418,0.4726885259151459,293.1376953125,297.1499938964844,293.1499938964844,0.4575378894805908,-5955.9296875,304.1676940917969,0.8696712851524353,0.5120817422866821,0.3610087931156158,293.1068420410156,297.1499938964844,293.1499938964844,0.5250958800315857,-8977.166015625,304.1664428710937,0.9021252393722534,0.5713073015213013,0.5441863536834717,293.1532287597656,297.1499938964844,293.1499938964844,0.0365260653197765,-5895.59912109375,304.15606689453125,0.4375950992107391,0.0732936933636665,0.357656180858612,290.5202941894531,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.5238342285156,1.0,0.5218839049339294,0.6041950583457947,0.6041950583457947,1.0,1.0,-2.4456326961517334,1.0106594562530518,1.4349732398986816,0.4504190683364868,0.0,0.0,1.0,184.6508178710937,154.0,97.680908203125,-28139.30859375,1600.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,309.56512451171875,278.1499938964844,0.0,18000.0,313.3099975585937,33139.765625,36000.0,0.0,0.0,0.6630687117576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000672930444125,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2616450786590576,-4938.015625,304.1747131347656,0.7580299973487854,0.3275810182094574,0.2999466955661773,293.19708251953125,297.1499938964844,293.1499938964844,0.4356298148632049,-7754.24267578125,304.1798400878906,0.8641967177391052,0.4924816191196441,0.4708337187767029,293.14080810546875,297.1499938964844,293.1499938964844,0.4553252458572387,-5932.94140625,304.1684875488281,0.8747263550758362,0.5116266012191772,0.3605459034442901,293.1109619140625,297.1499938964844,293.1499938964844,0.5228791832923889,-8946.92578125,304.16748046875,0.9077680706977844,0.5710469484329224,0.5437473058700562,293.15496826171875,297.1499938964844,293.1499938964844,0.0358214192092418,-5835.65771484375,304.15625,0.4401515424251556,0.0729091092944145,0.3549530208110809,290.55621337890625,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.55975341796875,1.0,0.5171760320663452,0.60454922914505,0.60454922914505,1.0,1.0,-2.436971426010132,1.007030963897705,1.4299404621124268,0.4486956894397735,0.0,0.0,1.0,179.07667541503906,154.0,98.84974670410156,-28130.123046875,1565.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,309.6279296875,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.667412519454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000677338859532,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.258793294429779,-4894.6962890625,304.1754150390625,0.7613804340362549,0.3258141577243805,0.2981759905815124,293.2033386230469,297.1499938964844,293.1499938964844,0.4318825006484985,-7701.04052734375,304.1812438964844,0.8686164021492004,0.4906545579433441,0.4689320921897888,293.143798828125,297.1499938964844,293.1499938964844,0.4529468119144439,-5908.1357421875,304.1694641113281,0.8800897598266602,0.5111552476882935,0.3600708544254303,293.11492919921875,297.1499938964844,293.1499938964844,0.5204617381095886,-8913.826171875,304.168701171875,0.914023220539093,0.5707611441612244,0.5432831048965454,293.1566467285156,297.1499938964844,293.1499938964844,0.0350978896021842,-5773.6953125,304.15643310546875,0.4429264366626739,0.0725182294845581,0.3522154986858368,290.5957336425781,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798095703125,290.6001281738281,1.0,0.5123818516731262,0.6048891544342041,0.6048891544342041,1.0,1.0,-2.428142547607422,1.0033113956451416,1.4248312711715698,0.4469165503978729,0.0,0.0,1.0,173.46084594726562,142.0,106.7802963256836,-28148.53515625,1531.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,309.7220458984375,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.6674143075942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006773406639695,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2528792917728424,-4804.4404296875,304.1767883300781,0.7688384652137756,0.322237491607666,0.2945898771286011,293.21533203125,297.1499938964844,293.1499938964844,0.4239269495010376,-7587.7578125,304.1840515136719,0.8783342838287354,0.4868712425231933,0.4650011360645294,293.14947509765625,297.1499938964844,293.1499938964844,0.4477656185626983,-5853.9677734375,304.1716003417969,0.8917955756187439,0.5101578831672668,0.3590811192989349,293.1225280761719,297.1499938964844,293.1499938964844,0.5151037573814392,-8840.359375,304.17138671875,0.9280909299850464,0.5701064467430115,0.5422744750976562,293.1597595214844,297.1499938964844,293.1499938964844,0.033609390258789,-5644.923828125,304.1567687988281,0.4492062628269195,0.071717545390129,0.3466395437717438,290.6849975585937,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.68951416015625,1.0,0.5025529265403748,0.6055313348770142,0.6055313348770142,1.0,1.0,-2.41001296043396,0.995617926120758,1.4143949747085571,0.443204402923584,0.0,0.0,1.0,162.138916015625,130.0,119.3864517211914,-28169.955078125,1461.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,309.9006652832031,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.666965663433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006768853636458,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2528792917728424,-4804.4404296875,304.1767883300781,0.7688384652137756,0.322237491607666,0.2945898771286011,293.21533203125,297.1499938964844,293.1499938964844,0.4239269495010376,-7587.7578125,304.1840515136719,0.8783342838287354,0.4868712425231933,0.4650011360645294,293.14947509765625,297.1499938964844,293.1499938964844,0.4477656185626983,-5853.9677734375,304.1716003417969,0.8917955756187439,0.5101578831672668,0.3590811192989349,293.1225280761719,297.1499938964844,293.1499938964844,0.5151037573814392,-8840.359375,304.17138671875,0.9280909299850464,0.5701064467430115,0.5422744750976562,293.1597595214844,297.1499938964844,293.1499938964844,0.033609390258789,-5644.923828125,304.1567687988281,0.4492062628269195,0.071717545390129,0.3466395437717438,290.6849975585937,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.68951416015625,1.0,0.5025529265403748,0.6055313348770142,0.6055313348770142,1.0,1.0,-2.41001296043396,0.995617926120758,1.4143949747085571,0.443204402923584,0.0,0.0,1.0,162.138916015625,130.0,119.3864517211914,-28169.955078125,1461.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,309.9006652832031,278.1499938964844,0.0,18000.0,313.7900085449219,33139.765625,36000.0,0.0,0.0,0.666965663433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006768853636458,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2469828575849533,-4714.11181640625,304.1776733398437,0.7774541974067688,0.3186154663562774,0.2909579277038574,293.2265625,297.1499938964844,293.1499938964844,0.4158464670181274,-7472.56591796875,304.1861572265625,0.8893738389015198,0.4829353392124176,0.4609193801879883,293.1547546386719,297.1499938964844,293.1499938964844,0.4425107836723327,-5799.1103515625,304.1731262207031,0.9049466252326964,0.5091015100479126,0.3580458462238312,293.129638671875,297.1499938964844,293.1499938964844,0.5096094608306885,-8765.259765625,304.1733703613281,0.9437358379364014,0.5693569183349609,0.5411701798439026,293.16259765625,297.1499938964844,293.1499938964844,0.0321291908621788,-5515.44970703125,304.156982421875,0.4566220641136169,0.070893108844757,0.3409434854984283,290.7741394042969,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7785949707031,1.0,0.4924308955669403,0.6061333417892456,0.6061333417892456,1.0,1.0,-2.3913333415985107,0.9876315593719482,1.4037017822265625,0.4393154978752136,0.0,0.0,1.0,150.74290466308594,118.0,122.63868713378906,-28170.140625,1391.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,310.0633850097656,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.670815646648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006807926110923,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2469828575849533,-4714.11181640625,304.1776733398437,0.7774541974067688,0.3186154663562774,0.2909579277038574,293.2265625,297.1499938964844,293.1499938964844,0.4158464670181274,-7472.56591796875,304.1861572265625,0.8893738389015198,0.4829353392124176,0.4609193801879883,293.1547546386719,297.1499938964844,293.1499938964844,0.4425107836723327,-5799.1103515625,304.1731262207031,0.9049466252326964,0.5091015100479126,0.3580458462238312,293.129638671875,297.1499938964844,293.1499938964844,0.5096094608306885,-8765.259765625,304.1733703613281,0.9437358379364014,0.5693569183349609,0.5411701798439026,293.16259765625,297.1499938964844,293.1499938964844,0.0321291908621788,-5515.44970703125,304.156982421875,0.4566220641136169,0.070893108844757,0.3409434854984283,290.7741394042969,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7785949707031,1.0,0.4924308955669403,0.6061333417892456,0.6061333417892456,1.0,1.0,-2.3913333415985107,0.9876315593719482,1.4037017822265625,0.4393154978752136,0.0,0.0,1.0,150.74290466308594,118.0,122.63868713378906,-28170.140625,1391.0518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,310.0633850097656,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.670815646648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006807926110923,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.240901380777359,-4620.291015625,304.1785888671875,0.787442147731781,0.3149520754814148,0.2872876226902008,293.23712158203125,297.1499938964844,293.1499938964844,0.407314121723175,-7350.2568359375,304.1883239746094,0.9019486904144288,0.4788553714752197,0.4567007422447204,293.1596374511719,297.1499938964844,293.1499938964844,0.4368200898170471,-5739.4189453125,304.1749267578125,0.9210278391838074,0.5079908967018127,0.3569726943969726,293.1363220214844,297.1499938964844,293.1499938964844,0.5035694241523743,-8682.35546875,304.1756591796875,0.9603391289711,0.568519651889801,0.5399829149246216,293.1651916503906,297.1499938964844,293.1499938964844,0.0306234620511531,-5381.2255859375,304.1571655273437,0.4653417468070984,0.0700468197464943,0.3351421058177948,290.8734130859375,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.87872314453125,1.0,0.482034832239151,0.6067095398902893,0.6067095398902893,1.0,1.0,-2.372171640396118,0.9793965220451356,1.3927751779556274,0.4352802336215973,0.0,0.0,1.0,139.30934143066406,106.0,136.43661499023438,-28210.46875,1321.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9181213378906,310.2766418457031,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6704689264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006804406875744,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.240901380777359,-4620.291015625,304.1785888671875,0.787442147731781,0.3149520754814148,0.2872876226902008,293.23712158203125,297.1499938964844,293.1499938964844,0.407314121723175,-7350.2568359375,304.1883239746094,0.9019486904144288,0.4788553714752197,0.4567007422447204,293.1596374511719,297.1499938964844,293.1499938964844,0.4368200898170471,-5739.4189453125,304.1749267578125,0.9210278391838074,0.5079908967018127,0.3569726943969726,293.1363220214844,297.1499938964844,293.1499938964844,0.5035694241523743,-8682.35546875,304.1756591796875,0.9603391289711,0.568519651889801,0.5399829149246216,293.1651916503906,297.1499938964844,293.1499938964844,0.0306234620511531,-5381.2255859375,304.1571655273437,0.4653417468070984,0.0700468197464943,0.3351421058177948,290.8734130859375,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.87872314453125,1.0,0.482034832239151,0.6067095398902893,0.6067095398902893,1.0,1.0,-2.372171640396118,0.9793965220451356,1.3927751779556274,0.4352802336215973,0.0,0.0,1.0,139.30934143066406,106.0,136.43661499023438,-28210.46875,1321.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9181213378906,310.2766418457031,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6704689264297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006804406875744,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2347949594259262,-4525.576171875,304.1792297363281,0.799064040184021,0.3112501502037048,0.2835808098316192,293.2470397949219,297.1499938964844,293.1499938964844,0.398591548204422,-7224.78515625,304.1900634765625,0.917294144630432,0.4746331870555877,0.4523460566997528,293.1641845703125,297.1499938964844,293.1499938964844,0.4309559464454651,-5677.8408203125,304.1763610839844,0.9399982690811156,0.5068262815475464,0.3558605909347534,293.142578125,297.1499938964844,293.1499938964844,0.4972823560237884,-8596.0625,304.1775817871094,0.9772550463676452,0.5675956010818481,0.5387119054794312,293.1675720214844,297.1499938964844,293.1499938964844,0.0291369929909706,-5245.6767578125,304.1572570800781,0.474048912525177,0.0691801682114601,0.3292462229728699,290.976318359375,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9815368652344,1.0,0.4713693857192993,0.6072774529457092,0.6072774529457092,1.0,1.0,-2.3525424003601074,0.9709351062774658,1.3816072940826416,0.4311179220676422,0.0,0.0,1.0,127.861083984375,94.0,141.05128479003906,-28224.892578125,1252.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,310.4692687988281,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6695311069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006794889923185,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
