time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2347949594259262,-4525.576171875,304.1792297363281,0.799064040184021,0.3112501502037048,0.2835808098316192,293.2470397949219,297.1499938964844,293.1499938964844,0.398591548204422,-7224.78515625,304.1900634765625,0.917294144630432,0.4746331870555877,0.4523460566997528,293.1641845703125,297.1499938964844,293.1499938964844,0.4309559464454651,-5677.8408203125,304.1763610839844,0.9399982690811156,0.5068262815475464,0.3558605909347534,293.142578125,297.1499938964844,293.1499938964844,0.4972823560237884,-8596.0625,304.1775817871094,0.9772550463676452,0.5675956010818481,0.5387119054794312,293.1675720214844,297.1499938964844,293.1499938964844,0.0291369929909706,-5245.6767578125,304.1572570800781,0.474048912525177,0.0691801682114601,0.3292462229728699,290.976318359375,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9815368652344,1.0,0.4713693857192993,0.6072774529457092,0.6072774529457092,1.0,1.0,-2.3525424003601074,0.9709351062774658,1.3816072940826416,0.4311179220676422,0.0,0.0,1.0,127.861083984375,94.0,141.05128479003906,-28224.892578125,1252.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1126403808594,310.4692687988281,278.1499938964844,0.0,18000.0,314.2699890136719,33139.765625,36000.0,0.0,0.0,0.6695311069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006794889923185,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2317837327718734,-4478.71044921875,304.17938232421875,0.8055931925773621,0.3093872666358948,0.2817159593105316,293.2518005371094,297.1499938964844,293.1499938964844,0.3942458927631378,-7162.1484375,304.190673828125,0.9263794422149658,0.472471684217453,0.450120210647583,293.1662902832031,297.1499938964844,293.1499938964844,0.4280506074428558,-5647.34130859375,304.1768493652344,0.9502165913581848,0.5062277317047119,0.3552923798561096,293.1455383300781,297.1499938964844,293.1499938964844,0.4941518008708954,-8553.14453125,304.1782531738281,0.9856322407722472,0.5671055912971497,0.5380487442016602,293.1686706542969,297.1499938964844,293.1499938964844,0.0279233045876026,-5170.66748046875,304.1581726074219,0.4783132970333099,0.0687390714883804,0.3262642025947571,291.0266418457031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.03179931640625,1.0,0.4659346640110016,0.6075630187988281,0.6075630187988281,1.0,1.0,-2.342566967010498,0.9666302800178528,1.3759366273880005,0.4289968609809875,0.0,0.0,1.0,122.1331024169922,94.0,140.54403686523438,-28222.654296875,1217.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2007751464844,310.55767822265625,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.6736666560173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.000683685997501,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2287304103374481,-4430.9892578125,304.1795959472656,0.8124768137931824,0.3075177073478699,0.2798450291156769,293.2563781738281,297.1499938964844,293.1499938964844,0.3897966742515564,-7097.7666015625,304.1913757324219,0.9362525343894958,0.4702795445919037,0.4478656053543091,293.1683349609375,297.1499938964844,293.1499938964844,0.425037145614624,-5615.587890625,304.1774597167969,0.9607185125350952,0.5056192874908447,0.3547177016735077,293.1484069824219,297.1499938964844,293.1499938964844,0.4908874630928039,-8508.224609375,304.1790466308594,0.9938398599624634,0.5665987133979797,0.5373702049255371,293.16973876953125,297.1499938964844,293.1499938964844,0.0274823158979415,-5109.7744140625,304.1575012207031,0.4826341569423675,0.0682941079139709,0.3232618570327759,291.07958984375,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.08551025390625,1.0,0.4604353308677673,0.6078525185585022,0.6078525185585022,1.0,1.0,-2.3324990272521973,0.962285339832306,1.370213747024536,0.426855057477951,0.0,0.0,1.0,116.40787506103516,97.0,146.2819366455078,-28245.091796875,1183.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32061767578125,310.6746826171875,278.1499938964844,0.0,18000.0,314.75,33139.765625,36000.0,0.0,0.0,0.673445463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8515604734420776,1.851587414741516,-2.6959532988257703e-05,0.0,0.0006834614905528,0.0,0.0,683.0733032226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2227341532707214,-4336.798828125,304.1797180175781,0.8173578977584839,0.3037154972553253,0.2762812077999115,293.26531982421875,297.1499938964844,293.1499938964844,0.3808725476264953,-6968.1640625,304.19244384765625,0.9440557360649108,0.4657704532146454,0.4434804022312164,293.1723937988281,297.1499938964844,293.1499938964844,0.418968141078949,-5551.5185546875,304.17840576171875,0.970037877559662,0.5043348073959351,0.3537018299102783,293.15301513671875,297.1499938964844,293.1499938964844,0.4818161129951477,-8382.0185546875,304.18487548828125,0.9990000128746032,0.565700352191925,0.5338395237922668,293.171875,297.1499938964844,293.1499938964844,0.0263933520764112,-4986.43896484375,304.1568603515625,0.4854848086833954,0.0673609599471092,0.3182173669338226,291.1925354003906,291.1499938964844,259.09814453125,258.81378173828125,279.15631103515625,293.22674560546875,291.1985778808594,1.0,0.453958660364151,0.6084867715835571,0.6084867715835571,1.0,1.0,-2.3112621307373047,0.9531182646751404,1.3581438064575195,0.422401875257492,0.0,0.0,0.9918951392173768,110.80265045166016,100.0,154.55996704101562,-28260.357421875,1137.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406799316406,310.8916320800781,278.1499938964844,0.0,18000.0,314.75,33282.90625,36000.0,0.0,0.0,0.6725131869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8510191440582275,1.851046204566956,-2.698052594496403e-05,0.0,0.00068251544144,0.0,0.0,683.091064453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2227341532707214,-4336.798828125,304.1797180175781,0.8173578977584839,0.3037154972553253,0.2762812077999115,293.26531982421875,297.1499938964844,293.1499938964844,0.3808725476264953,-6968.1640625,304.19244384765625,0.9440557360649108,0.4657704532146454,0.4434804022312164,293.1723937988281,297.1499938964844,293.1499938964844,0.418968141078949,-5551.5185546875,304.17840576171875,0.970037877559662,0.5043348073959351,0.3537018299102783,293.15301513671875,297.1499938964844,293.1499938964844,0.4818161129951477,-8382.0185546875,304.18487548828125,0.9990000128746032,0.565700352191925,0.5338395237922668,293.171875,297.1499938964844,293.1499938964844,0.0263933520764112,-4986.43896484375,304.1568603515625,0.4854848086833954,0.0673609599471092,0.3182173669338226,291.1925354003906,291.1499938964844,259.09814453125,258.81378173828125,279.15631103515625,293.22674560546875,291.1985778808594,1.0,0.453958660364151,0.6084867715835571,0.6084867715835571,1.0,1.0,-2.3112621307373047,0.9531182646751404,1.3581438064575195,0.422401875257492,0.0,0.0,0.9918951392173768,110.80265045166016,100.0,154.55996704101562,-28260.357421875,1137.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5406799316406,310.8916320800781,278.1499938964844,0.0,18000.0,314.75,33282.90625,36000.0,0.0,0.0,0.6725131869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8510191440582275,1.851046204566956,-2.698052594496403e-05,0.0,0.00068251544144,0.0,0.0,683.091064453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2168860584497451,-4244.41748046875,304.1795349121094,0.8164516687393188,0.2997868061065674,0.2727470993995666,293.2741394042969,297.1499938964844,293.1499938964844,0.3720581829547882,-6839.6201171875,304.1929626464844,0.9438231587409972,0.4610600471496582,0.439057320356369,293.1765441894531,297.1499938964844,293.1499938964844,0.4130051136016845,-5488.47998046875,304.1788330078125,0.97209233045578,0.502923309803009,0.35270956158638,293.1518859863281,297.1499938964844,293.1499938964844,0.4717340767383575,-8240.1298828125,304.18975830078125,0.9990000128746032,0.5658446550369263,0.5290931463241577,293.1742553710937,297.1499938964844,293.1499938964844,0.0252079218626022,-4868.919921875,304.15655517578125,0.4844551682472229,0.0663238614797592,0.3134382367134094,291.30438232421875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.3099670410156,1.0,0.4497813284397125,0.6091825366020203,0.6091825366020203,1.0,1.0,-2.289236307144165,0.9436723589897156,1.345563888549805,0.4176931381225586,0.0,0.0,0.9637413620948792,108.7257843017578,103.0,153.510498046875,-28238.998046875,1105.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414245605469,311.08746337890625,278.1499938964844,0.0,18000.0,315.2300109863281,34323.8359375,36000.0,0.0,0.0,0.6757345795631409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8470722436904907,1.8470993041992188,-2.7133057301398367e-05,0.0,0.0006857846747152,0.0,0.0,683.2089233398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2168860584497451,-4244.41748046875,304.1795349121094,0.8164516687393188,0.2997868061065674,0.2727470993995666,293.2741394042969,297.1499938964844,293.1499938964844,0.3720581829547882,-6839.6201171875,304.1929626464844,0.9438231587409972,0.4610600471496582,0.439057320356369,293.1765441894531,297.1499938964844,293.1499938964844,0.4130051136016845,-5488.47998046875,304.1788330078125,0.97209233045578,0.502923309803009,0.35270956158638,293.1518859863281,297.1499938964844,293.1499938964844,0.4717340767383575,-8240.1298828125,304.18975830078125,0.9990000128746032,0.5658446550369263,0.5290931463241577,293.1742553710937,297.1499938964844,293.1499938964844,0.0252079218626022,-4868.919921875,304.15655517578125,0.4844551682472229,0.0663238614797592,0.3134382367134094,291.30438232421875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.3099670410156,1.0,0.4497813284397125,0.6091825366020203,0.6091825366020203,1.0,1.0,-2.289236307144165,0.9436723589897156,1.345563888549805,0.4176931381225586,0.0,0.0,0.9637413620948792,108.7257843017578,103.0,153.510498046875,-28238.998046875,1105.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414245605469,311.08746337890625,278.1499938964844,0.0,18000.0,315.2300109863281,34323.8359375,36000.0,0.0,0.0,0.6757345795631409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8470722436904907,1.8470993041992188,-2.7133057301398367e-05,0.0,0.0006857846747152,0.0,0.0,683.2089233398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2111480683088302,-4153.26025390625,304.17926025390625,0.8130928874015808,0.2957650125026703,0.2691669166088104,293.28277587890625,297.1499938964844,293.1499938964844,0.3633311092853546,-6711.72119140625,304.19317626953125,0.940203845500946,0.4561642408370971,0.4345028102397918,293.18072509765625,297.1499938964844,293.1499938964844,0.407134473323822,-5426.27001953125,304.17901611328125,0.9712775349617004,0.5014066100120544,0.3516753613948822,293.152587890625,297.1499938964844,293.1499938964844,0.4661502838134765,-8165.3203125,304.1856384277344,0.9990000128746032,0.5656647086143494,0.5289225578308105,293.1768493652344,297.1499938964844,293.1499938964844,0.0240439586341381,-4750.4140625,304.15631103515625,0.4815800786018371,0.0651840716600418,0.3084224462509155,291.4130249023437,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.4183349609375,1.0,0.4473108947277069,0.6097689270973206,0.6097689270973206,1.0,1.0,-2.271988868713379,0.9363014101982116,1.3356873989105225,0.4140444099903106,0.0,0.0,0.9214344024658204,108.16531372070312,106.0,149.69749450683594,-28255.501953125,1084.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9910583496094,311.308837890625,278.1499938964844,0.0,18000.0,315.2300109863281,36203.44140625,36000.0,0.0,0.0,0.6746847629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.833617568016052,1.83364486694336,-2.727695209614467e-05,0.0,0.0006847192416898,0.0,0.0,677.3250732421875,0.0,0.0,0.0,0.9955446124076844,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2111480683088302,-4153.26025390625,304.17926025390625,0.8130928874015808,0.2957650125026703,0.2691669166088104,293.28277587890625,297.1499938964844,293.1499938964844,0.3633311092853546,-6711.72119140625,304.19317626953125,0.940203845500946,0.4561642408370971,0.4345028102397918,293.18072509765625,297.1499938964844,293.1499938964844,0.407134473323822,-5426.27001953125,304.17901611328125,0.9712775349617004,0.5014066100120544,0.3516753613948822,293.152587890625,297.1499938964844,293.1499938964844,0.4661502838134765,-8165.3203125,304.1856384277344,0.9990000128746032,0.5656647086143494,0.5289225578308105,293.1768493652344,297.1499938964844,293.1499938964844,0.0240439586341381,-4750.4140625,304.15631103515625,0.4815800786018371,0.0651840716600418,0.3084224462509155,291.4130249023437,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.4183349609375,1.0,0.4473108947277069,0.6097689270973206,0.6097689270973206,1.0,1.0,-2.271988868713379,0.9363014101982116,1.3356873989105225,0.4140444099903106,0.0,0.0,0.9214344024658204,108.16531372070312,106.0,149.69749450683594,-28255.501953125,1084.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9910583496094,311.308837890625,278.1499938964844,0.0,18000.0,315.2300109863281,36203.44140625,36000.0,0.0,0.0,0.6746847629547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.833617568016052,1.83364486694336,-2.727695209614467e-05,0.0,0.0006847192416898,0.0,0.0,677.3250732421875,0.0,0.0,0.0,0.9955446124076844,4.0,0.0,1.0
376380,293.28179931640625,297.1499938964844,293.1499938964844,0.2066410481929779,-4082.483642578125,304.17694091796875,0.8079332113265991,0.2916967272758484,0.2655701637268066,293.291015625,297.1499938964844,293.1499938964844,0.3565929234027862,-6614.515625,304.1899108886719,0.9341652989387512,0.4511328041553497,0.4298437237739563,293.1845703125,297.1499938964844,293.1499938964844,0.4035007953643799,-5389.265625,304.1752624511719,0.9684545993804932,0.4998451769351959,0.3506241738796234,293.1597900390625,297.1499938964844,293.1499938964844,0.4663900434970855,-8175.4248046875,304.17315673828125,0.9990000128746032,0.5641564130783081,0.5319842100143433,293.1795349121094,297.1499938964844,293.1499938964844,0.0230822917073965,-4653.18798828125,304.1557922363281,0.4771985709667206,0.0639628320932388,0.3031991422176361,291.4603271484375,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.24835205078125,291.4609375,1.0,0.4460534751415252,0.610270082950592,0.610270082950592,1.0,1.0,-2.258211374282837,0.9304351210594176,1.3277761936187744,0.4111555516719818,0.0,0.0,0.8759644627571106,108.65422821044922,109.0,75.4631118774414,-28058.064453125,1072.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2491760253906,311.4348449707031,278.1499938964844,0.0,18000.0,315.2300109863281,36902.0625,36000.0,0.0,0.0,0.6725566983222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757430076599121,1.7574559450149536,-2.5881545298034325e-05,0.0,0.000682559562847,0.0,0.0,609.4851684570312,0.0,0.0,0.0,0.9598221778869628,4.0,0.0,1.0
376440,293.28179931640625,297.1499938964844,293.1499938964844,0.2066410481929779,-4082.483642578125,304.17694091796875,0.8079332113265991,0.2916967272758484,0.2655701637268066,293.291015625,297.1499938964844,293.1499938964844,0.3565929234027862,-6614.515625,304.1899108886719,0.9341652989387512,0.4511328041553497,0.4298437237739563,293.1845703125,297.1499938964844,293.1499938964844,0.4035007953643799,-5389.265625,304.1752624511719,0.9684545993804932,0.4998451769351959,0.3506241738796234,293.1597900390625,297.1499938964844,293.1499938964844,0.4663900434970855,-8175.4248046875,304.17315673828125,0.9990000128746032,0.5641564130783081,0.5319842100143433,293.1795349121094,297.1499938964844,293.1499938964844,0.0230822917073965,-4653.18798828125,304.1557922363281,0.4771985709667206,0.0639628320932388,0.3031991422176361,291.4603271484375,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.24835205078125,291.4609375,1.0,0.4460534751415252,0.610270082950592,0.610270082950592,1.0,1.0,-2.258211374282837,0.9304351210594176,1.3277761936187744,0.4111555516719818,0.0,0.0,0.8759644627571106,108.65422821044922,109.0,75.4631118774414,-28058.064453125,1072.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2491760253906,311.4348449707031,278.1499938964844,0.0,18000.0,315.2300109863281,36902.0625,36000.0,0.0,0.0,0.6725566983222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757430076599121,1.7574559450149536,-2.5881545298034325e-05,0.0,0.000682559562847,0.0,0.0,609.4851684570312,0.0,0.0,0.0,0.9598221778869628,4.0,0.0,1.0
376500,293.28369140625,297.1499938964844,293.1499938964844,0.2048185169696808,-4054.21484375,304.17535400390625,0.8045436143875122,0.2896550595760345,0.2637782096862793,293.294921875,297.1499938964844,293.1499938964844,0.3539339900016784,-6576.74365234375,304.1875,0.9301416277885436,0.4485809206962585,0.4274932742118835,293.1863098144531,297.1499938964844,293.1499938964844,0.4025091528892517,-5379.89501953125,304.1724853515625,0.9661769270896912,0.4990679621696472,0.350110113620758,293.1656799316406,297.1499938964844,293.1499938964844,0.4675422608852386,-8194.744140625,304.1669006347656,0.9990000128746032,0.5628733038902283,0.5335274934768677,293.18084716796875,297.1499938964844,293.1499938964844,0.0226697474718093,-4612.07470703125,304.1554870605469,0.474283367395401,0.0633285269141197,0.3005434870719909,291.46142578125,291.1499938964844,259.02691650390625,258.7452087402344,279.1554260253906,293.2520751953125,291.46099853515625,1.0,0.4457238018512726,0.6105414032936096,0.6105414032936096,1.0,1.0,-2.251287937164306,0.9274914860725404,1.3237963914871216,0.4097471535205841,0.0,0.0,0.8550449013710022,109.30887603759766,109.0,39.73336791992188,-27926.505859375,1067.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3954772949219,311.4941711425781,278.1499938964844,0.0,18000.0,314.75,37030.37890625,36000.0,0.0,0.0,0.6661092638969421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710120677947998,1.7101457118988037,-2.497913919796701e-05,0.0,0.000676016206853,0.0,0.0,568.897705078125,0.0,0.0,0.0,0.9377710223197936,4.0,0.0,1.0
376560,293.2854919433594,297.1499938964844,293.1499938964844,0.2032032161951065,-4029.34130859375,304.1737060546875,0.80022132396698,0.2876115143299103,0.2620039284229278,293.2986755371094,297.1499938964844,293.1499938964844,0.3516102731227875,-6544.01318359375,304.1849060058594,0.9249041080474854,0.4460081160068512,0.4251436591148376,293.1878967285156,297.1499938964844,293.1499938964844,0.4019201397895813,-5374.91015625,304.1694641113281,0.9627787470817566,0.4982946515083313,0.3496146500110626,293.1713562011719,297.1499938964844,293.1499938964844,0.4670773446559906,-8189.71337890625,304.16473388671875,0.9968976378440856,0.5615590214729309,0.5329052805900574,293.18212890625,297.1499938964844,293.1499938964844,0.022298602387309,-4575.39599609375,304.1551818847656,0.4704616069793701,0.0626881048083305,0.2979438900947571,291.4526672363281,291.1499938964844,259.0191650390625,258.73736572265625,279.1562805175781,293.2558898925781,291.45098876953125,1.0,0.4454308450222015,0.6109189391136169,0.6109189391136169,1.0,1.0,-2.2418599128723145,0.9234857559204102,1.3183742761611938,0.4078439474105835,0.0,0.0,0.8356771469116211,110.4230728149414,112.0,6.826313495635986,-27738.625,1061.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5180358886719,311.5270690917969,278.1499938964844,0.0,18000.0,314.75,37089.38671875,36000.0,0.0,0.0,0.663470983505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6604337692260742,1.6604578495025637,-2.404161205049604e-05,0.0,0.000673338654451,0.0,0.0,528.1556396484375,0.0,0.0,0.0,0.9147582054138184,4.0,0.0,1.0
376620,293.2889404296875,297.1499938964844,293.1499938964844,0.200270727276802,-3984.320068359375,304.17071533203125,0.7911442518234253,0.283477246761322,0.2584377229213714,293.3059997558594,297.1499938964844,293.1499938964844,0.3474599123001098,-6485.6376953125,304.1802062988281,0.9139793515205384,0.4407515823841095,0.4203689694404602,293.19097900390625,297.1499938964844,293.1499938964844,0.4013970792293548,-5371.75390625,304.16387939453125,0.955239236354828,0.4967082440853119,0.3486184775829315,293.1788635253906,297.1499938964844,293.1499938964844,0.4661665558815002,-8179.3798828125,304.16131591796875,0.9910454750061036,0.5594871640205383,0.5309349894523621,293.18463134765625,297.1499938964844,293.1499938964844,0.0215962063521146,-4506.0537109375,304.1546325683594,0.4610823392868042,0.0613631978631019,0.2926478683948517,291.4183959960937,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.2630615234375,291.41619873046875,1.0,0.4449740648269653,0.6117962598800659,0.6117962598800659,1.0,1.0,-2.2219252586364746,0.9150941967964172,1.306831121444702,0.4038074612617492,0.0,0.0,0.8020734786987305,112.9521713256836,115.0,-33.484580993652344,-27366.951171875,1050.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8006591796875,311.6182556152344,278.1499938964844,0.0,18000.0,314.75,37056.58984375,36000.0,0.0,0.0,0.6570204496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631448030471802,1.5631669759750366,-2.2253536371863447e-05,0.0,0.0006667922716587,0.0,0.0,454.0646362304688,0.0,0.0,0.0,0.8701013922691345,4.0,0.0,1.0
376680,293.2889404296875,297.1499938964844,293.1499938964844,0.200270727276802,-3984.320068359375,304.17071533203125,0.7911442518234253,0.283477246761322,0.2584377229213714,293.3059997558594,297.1499938964844,293.1499938964844,0.3474599123001098,-6485.6376953125,304.1802062988281,0.9139793515205384,0.4407515823841095,0.4203689694404602,293.19097900390625,297.1499938964844,293.1499938964844,0.4013970792293548,-5371.75390625,304.16387939453125,0.955239236354828,0.4967082440853119,0.3486184775829315,293.1788635253906,297.1499938964844,293.1499938964844,0.4661665558815002,-8179.3798828125,304.16131591796875,0.9910454750061036,0.5594871640205383,0.5309349894523621,293.18463134765625,297.1499938964844,293.1499938964844,0.0215962063521146,-4506.0537109375,304.1546325683594,0.4610823392868042,0.0613631978631019,0.2926478683948517,291.4183959960937,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.2630615234375,291.41619873046875,1.0,0.4449740648269653,0.6117962598800659,0.6117962598800659,1.0,1.0,-2.2219252586364746,0.9150941967964172,1.306831121444702,0.4038074612617492,0.0,0.0,0.8020734786987305,112.9521713256836,115.0,-33.484580993652344,-27366.951171875,1050.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8006591796875,311.6182556152344,278.1499938964844,0.0,18000.0,314.75,37056.58984375,36000.0,0.0,0.0,0.6570204496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631448030471802,1.5631669759750366,-2.2253536371863447e-05,0.0,0.0006667922716587,0.0,0.0,454.0646362304688,0.0,0.0,0.0,0.8701013922691345,4.0,0.0,1.0
376740,293.2922668457031,297.1499938964844,293.1499938964844,0.1974035948514938,-3940.020263671875,304.1686096191406,0.7820209860801697,0.2792841494083404,0.2548246085643768,293.3132629394531,297.1499938964844,293.1499938964844,0.3433964550495147,-6427.78955078125,304.1769714355469,0.9035211205482484,0.4353328645229339,0.4154521822929382,293.19403076171875,297.1499938964844,293.1499938964844,0.4011030197143554,-5370.49072265625,304.1597900390625,0.9473088383674622,0.4950531721115112,0.3475814461708069,293.1840515136719,297.1499938964844,293.1499938964844,0.4659018516540527,-8177.93212890625,304.15802001953125,0.984905481338501,0.5577011108398438,0.5293540954589844,293.18707275390625,297.1499938964844,293.1499938964844,0.020889326930046,-4434.9404296875,304.1542663574219,0.4509619474411011,0.0599915608763694,0.2871555984020233,291.3792419433594,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691345214844,291.3769836425781,1.0,0.4446627795696258,0.6127957105636597,0.6127957105636597,1.0,1.0,-2.20193862915039,0.9067646861076356,1.2951738834381104,0.3998499512672424,0.0,0.0,0.7741211652755737,115.6513442993164,118.0,-48.68455505371094,-27016.79296875,1040.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1092529296875,311.7310485839844,278.1499938964844,0.0,18000.0,314.2699890136719,36946.68359375,36000.0,0.0,0.0,0.6443156003952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4741394519805908,1.474160075187683,-2.069378206215333e-05,0.0,0.0006538984598591,0.0,0.0,392.8908386230469,0.0,0.0,0.0,0.8297377824783325,4.0,0.0,1.0
376800,293.2922668457031,297.1499938964844,293.1499938964844,0.1974035948514938,-3940.020263671875,304.1686096191406,0.7820209860801697,0.2792841494083404,0.2548246085643768,293.3132629394531,297.1499938964844,293.1499938964844,0.3433964550495147,-6427.78955078125,304.1769714355469,0.9035211205482484,0.4353328645229339,0.4154521822929382,293.19403076171875,297.1499938964844,293.1499938964844,0.4011030197143554,-5370.49072265625,304.1597900390625,0.9473088383674622,0.4950531721115112,0.3475814461708069,293.1840515136719,297.1499938964844,293.1499938964844,0.4659018516540527,-8177.93212890625,304.15802001953125,0.984905481338501,0.5577011108398438,0.5293540954589844,293.18707275390625,297.1499938964844,293.1499938964844,0.020889326930046,-4434.9404296875,304.1542663574219,0.4509619474411011,0.0599915608763694,0.2871555984020233,291.3792419433594,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691345214844,291.3769836425781,1.0,0.4446627795696258,0.6127957105636597,0.6127957105636597,1.0,1.0,-2.20193862915039,0.9067646861076356,1.2951738834381104,0.3998499512672424,0.0,0.0,0.7741211652755737,115.6513442993164,118.0,-48.68455505371094,-27016.79296875,1040.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1092529296875,311.7310485839844,278.1499938964844,0.0,18000.0,314.2699890136719,36946.68359375,36000.0,0.0,0.0,0.6443156003952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4741394519805908,1.474160075187683,-2.069378206215333e-05,0.0,0.0006538984598591,0.0,0.0,392.8908386230469,0.0,0.0,0.0,0.8297377824783325,4.0,0.0,1.0
376860,293.29608154296875,297.1499938964844,293.1499938964844,0.1945661306381225,-3895.99658203125,304.1671447753906,0.7728431820869446,0.2749070525169372,0.251089870929718,293.321044921875,297.1499938964844,293.1499938964844,0.3393835127353668,-6370.1826171875,304.1746826171875,0.893500030040741,0.4296195209026336,0.4103057980537414,293.1970520019531,297.1499938964844,293.1499938964844,0.4010927975177765,-5371.95263671875,304.15655517578125,0.9390593767166138,0.4933245480060577,0.3464987874031067,293.1884765625,297.1499938964844,293.1499938964844,0.4660860300064087,-8182.50830078125,304.1550598144531,0.9783470034599304,0.5559408664703369,0.5278460383415222,293.1894226074219,297.1499938964844,293.1499938964844,0.0201882421970367,-4363.22802734375,304.1540222167969,0.4411146640777588,0.0585738196969032,0.2814899981021881,291.33270263671875,291.1499938964844,258.9926452636719,258.7073669433594,279.160888671875,293.27459716796875,291.3301086425781,1.0,0.4444217979907989,0.6139582395553589,0.6139582395553589,1.0,1.0,-2.1813552379608154,0.8982736468315125,1.2830817699432373,0.3958692550659179,0.0,0.0,0.7527665495872498,118.50677490234376,121.0,-60.83638000488281,-26642.94140625,1029.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3385314941406,311.7890014648437,278.1499938964844,0.0,18000.0,314.2699890136719,36764.9765625,36000.0,0.0,0.0,0.6341986656188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399125099182129,1.3991445302963257,-1.942892231454607e-05,0.0,0.00064363097772,0.0,0.0,345.9010925292969,0.0,0.0,0.0,0.7962092161178589,4.0,0.0,1.0
376920,293.29608154296875,297.1499938964844,293.1499938964844,0.1945661306381225,-3895.99658203125,304.1671447753906,0.7728431820869446,0.2749070525169372,0.251089870929718,293.321044921875,297.1499938964844,293.1499938964844,0.3393835127353668,-6370.1826171875,304.1746826171875,0.893500030040741,0.4296195209026336,0.4103057980537414,293.1970520019531,297.1499938964844,293.1499938964844,0.4010927975177765,-5371.95263671875,304.15655517578125,0.9390593767166138,0.4933245480060577,0.3464987874031067,293.1884765625,297.1499938964844,293.1499938964844,0.4660860300064087,-8182.50830078125,304.1550598144531,0.9783470034599304,0.5559408664703369,0.5278460383415222,293.1894226074219,297.1499938964844,293.1499938964844,0.0201882421970367,-4363.22802734375,304.1540222167969,0.4411146640777588,0.0585738196969032,0.2814899981021881,291.33270263671875,291.1499938964844,258.9926452636719,258.7073669433594,279.160888671875,293.27459716796875,291.3301086425781,1.0,0.4444217979907989,0.6139582395553589,0.6139582395553589,1.0,1.0,-2.1813552379608154,0.8982736468315125,1.2830817699432373,0.3958692550659179,0.0,0.0,0.7527665495872498,118.50677490234376,121.0,-60.83638000488281,-26642.94140625,1029.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3385314941406,311.7890014648437,278.1499938964844,0.0,18000.0,314.2699890136719,36764.9765625,36000.0,0.0,0.0,0.6341986656188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399125099182129,1.3991445302963257,-1.942892231454607e-05,0.0,0.00064363097772,0.0,0.0,345.9010925292969,0.0,0.0,0.0,0.7962092161178589,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1914541572332382,-3847.052001953125,304.1666259765625,0.7637206315994263,0.2704058587551117,0.2472133785486221,293.3291320800781,297.1499938964844,293.1499938964844,0.3348795771598816,-6304.33447265625,304.17401123046875,0.8833991885185242,0.4236451685428619,0.4048879444599151,293.2000732421875,297.1499938964844,293.1499938964844,0.4007850587368011,-5369.625,304.1549377441406,0.9306825995445251,0.4915224313735962,0.3453691601753235,293.192626953125,297.1499938964844,293.1499938964844,0.4659614861011505,-8181.8955078125,304.1535949707031,0.9714062809944152,0.554125964641571,0.5263054966926575,293.19171142578125,297.1499938964844,293.1499938964844,0.0194552075117826,-4285.37548828125,304.1539001464844,0.4317334294319153,0.0571142844855785,0.2756529152393341,291.2943420410156,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802429199219,291.2923889160156,1.0,0.4441946148872375,0.6153384447097778,0.6153384447097778,1.0,1.0,-2.1599745750427246,0.8895683288574219,1.2704063653945925,0.3918493688106537,0.0,0.0,0.7362000346183777,121.47089385986328,124.0,-53.77739715576172,-26309.140625,1019.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5359802246094,311.84771728515625,278.1499938964844,0.0,18000.0,314.2699890136719,36598.86328125,36000.0,0.0,0.0,0.6235405802726746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408044576644895,1.34082293510437,-1.848407919169404e-05,0.0,0.0006328144227154,0.0,0.0,312.2158203125,0.0,0.0,0.0,0.7703401446342468,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1914541572332382,-3847.052001953125,304.1666259765625,0.7637206315994263,0.2704058587551117,0.2472133785486221,293.3291320800781,297.1499938964844,293.1499938964844,0.3348795771598816,-6304.33447265625,304.17401123046875,0.8833991885185242,0.4236451685428619,0.4048879444599151,293.2000732421875,297.1499938964844,293.1499938964844,0.4007850587368011,-5369.625,304.1549377441406,0.9306825995445251,0.4915224313735962,0.3453691601753235,293.192626953125,297.1499938964844,293.1499938964844,0.4659614861011505,-8181.8955078125,304.1535949707031,0.9714062809944152,0.554125964641571,0.5263054966926575,293.19171142578125,297.1499938964844,293.1499938964844,0.0194552075117826,-4285.37548828125,304.1539001464844,0.4317334294319153,0.0571142844855785,0.2756529152393341,291.2943420410156,291.1499938964844,258.9931640625,258.7055358886719,279.162841796875,293.2802429199219,291.2923889160156,1.0,0.4441946148872375,0.6153384447097778,0.6153384447097778,1.0,1.0,-2.1599745750427246,0.8895683288574219,1.2704063653945925,0.3918493688106537,0.0,0.0,0.7362000346183777,121.47089385986328,124.0,-53.77739715576172,-26309.140625,1019.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5359802246094,311.84771728515625,278.1499938964844,0.0,18000.0,314.2699890136719,36598.86328125,36000.0,0.0,0.0,0.6235405802726746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3408044576644895,1.34082293510437,-1.848407919169404e-05,0.0,0.0006328144227154,0.0,0.0,312.2158203125,0.0,0.0,0.0,0.7703401446342468,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1898242235183715,-3821.221923828125,304.16656494140625,0.7592663168907166,0.2681428492069244,0.245258942246437,293.3331298828125,297.1499938964844,293.1499938964844,0.332462728023529,-6268.67919921875,304.1740417480469,0.8784009218215942,0.4205937385559082,0.4021123647689819,293.2015686035156,297.1499938964844,293.1499938964844,0.4004980027675628,-5366.86767578125,304.1545715332031,0.9265315532684326,0.490593671798706,0.3447855412960052,293.19464111328125,297.1499938964844,293.1499938964844,0.4657474756240845,-8179.2197265625,304.1533508300781,0.9678343534469604,0.5531887412071228,0.525509774684906,293.1928100585937,297.1499938964844,293.1499938964844,0.0190784968435764,-4244.1826171875,304.15386962890625,0.4272768199443817,0.0563710369169712,0.2726746201515198,291.2787170410156,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.282958984375,291.2769470214844,1.0,0.4440794289112091,0.6161122918128967,0.6161122918128967,1.0,1.0,-2.149060010910034,0.8851683139801025,1.263891577720642,0.3898415863513946,0.0,0.0,0.7292078137397766,122.9722137451172,124.0,-48.60149765014648,-26148.060546875,1013.7781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6177673339844,311.8705139160156,278.1499938964844,0.0,18000.0,313.7900085449219,36533.96484375,36000.0,0.0,0.0,0.6133052110671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3160805702209473,1.316098690032959,-1.8096437997883182e-05,0.0,0.0006224268581718,0.0,0.0,298.693603515625,0.0,0.0,0.0,0.7594693899154663,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1882110834121704,-3795.642578125,304.16650390625,0.7549023032188416,0.2658766508102417,0.2433004975318908,293.3370361328125,297.1499938964844,293.1499938964844,0.3300468623638153,-6233.01318359375,304.1740417480469,0.873462438583374,0.417507529258728,0.3993019163608551,293.2030639648437,297.1499938964844,293.1499938964844,0.4002428650856018,-5364.462890625,304.1541748046875,0.9224422574043274,0.4896488487720489,0.3441902697086334,293.1966552734375,297.1499938964844,293.1499938964844,0.4655685424804687,-8177.06005859375,304.1530456542969,0.9642123579978944,0.5522322058677673,0.5246956944465637,293.1938781738281,297.1499938964844,293.1499938964844,0.0187045335769653,-4202.77685546875,304.1538391113281,0.4229900538921356,0.0556201972067356,0.2696618139743805,291.2620544433594,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2597045898437,1.0,0.4439614713191986,0.6169441342353821,0.6169441342353821,1.0,1.0,-2.138021230697632,0.8807485103607178,1.2572726011276243,0.3878415822982788,0.0,0.0,0.7233694195747375,124.4800033569336,127.0,-49.6743049621582,-25964.390625,1008.2999267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6498718261719,311.8557434082031,278.1499938964844,0.0,18000.0,313.7900085449219,36468.64453125,36000.0,0.0,0.0,0.6072927713394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294145584106445,1.2941633462905884,-1.7756581655703485e-05,0.0,0.0006163249490782,0.0,0.0,287.0367126464844,0.0,0.0,0.0,0.7499028444290161,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1849628984928131,-3743.933349609375,304.1664123535156,0.7464603781700134,0.2613390684127807,0.2393781393766403,293.3445739746094,297.1499938964844,293.1499938964844,0.3250942230224609,-6159.5791015625,304.17431640625,0.8638038039207458,0.4112395644187927,0.3935884535312652,293.2059326171875,297.1499938964844,293.1499938964844,0.3996743857860565,-5358.8974609375,304.1537780761719,0.9145463705062866,0.4877189099788666,0.3429705202579498,293.20050048828125,297.1499938964844,293.1499938964844,0.4651371836662292,-8171.5205078125,304.1528015136719,0.956864297389984,0.5502681136131287,0.523018479347229,293.1958923339844,297.1499938964844,293.1499938964844,0.0179564077407121,-4117.87353515625,304.15380859375,0.4149051904678345,0.054098717868328,0.2635437846183777,291.2288513183594,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.22723388671875,1.0,0.4437156319618225,0.6187928915023804,0.6187928915023804,1.0,1.0,-2.1156210899353027,0.8718747496604919,1.243746280670166,0.3838799893856048,0.0,0.0,0.7152483463287354,127.5045394897461,130.0,-44.37628936767578,-25632.962890625,997.1556396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6694030761719,311.8168640136719,278.1499938964844,0.0,18000.0,313.7900085449219,36311.50390625,36000.0,0.0,0.0,0.595599353313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623881101608276,1.2624053955078125,-1.726007212710101e-05,0.0,0.0006044576293788,0.0,0.0,270.5881652832031,0.0,0.0,0.0,0.7360806465148926,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1849628984928131,-3743.933349609375,304.1664123535156,0.7464603781700134,0.2613390684127807,0.2393781393766403,293.3445739746094,297.1499938964844,293.1499938964844,0.3250942230224609,-6159.5791015625,304.17431640625,0.8638038039207458,0.4112395644187927,0.3935884535312652,293.2059326171875,297.1499938964844,293.1499938964844,0.3996743857860565,-5358.8974609375,304.1537780761719,0.9145463705062866,0.4877189099788666,0.3429705202579498,293.20050048828125,297.1499938964844,293.1499938964844,0.4651371836662292,-8171.5205078125,304.1528015136719,0.956864297389984,0.5502681136131287,0.523018479347229,293.1958923339844,297.1499938964844,293.1499938964844,0.0179564077407121,-4117.87353515625,304.15380859375,0.4149051904678345,0.054098717868328,0.2635437846183777,291.2288513183594,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.22723388671875,1.0,0.4437156319618225,0.6187928915023804,0.6187928915023804,1.0,1.0,-2.1156210899353027,0.8718747496604919,1.243746280670166,0.3838799893856048,0.0,0.0,0.7152483463287354,127.5045394897461,130.0,-44.37628936767578,-25632.962890625,997.1556396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6694030761719,311.8168640136719,278.1499938964844,0.0,18000.0,313.7900085449219,36311.50390625,36000.0,0.0,0.0,0.595599353313446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623881101608276,1.2624053955078125,-1.726007212710101e-05,0.0,0.0006044576293788,0.0,0.0,270.5881652832031,0.0,0.0,0.0,0.7360806465148926,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1815475970506668,-3689.0859375,304.1666564941406,0.7383731007575989,0.2567936182022095,0.235448732972145,293.351806640625,297.1499938964844,293.1499938964844,0.3197362124919891,-6079.4560546875,304.1751403808594,0.8544570803642273,0.4048443436622619,0.3877548575401306,293.2087707519531,297.1499938964844,293.1499938964844,0.3987155854701996,-5348.86669921875,304.15411376953125,0.9071624875068665,0.4857305586338043,0.3417111337184906,293.2042541503906,297.1499938964844,293.1499938964844,0.464244395494461,-8159.09765625,304.1533508300781,0.9494284987449646,0.5482292771339417,0.5212727189064026,293.19775390625,297.1499938964844,293.1499938964844,0.0171958152204751,-4027.806884765625,304.15380859375,0.4073191583156585,0.0525548569858074,0.2573217153549194,291.20562744140625,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2043762207031,1.0,0.443454772233963,0.6209105253219604,0.6209105253219604,1.0,1.0,-2.092813730239868,0.8629721403121948,1.2298415899276731,0.3799822032451629,0.0,0.0,0.7094504833221436,130.53488159179688,133.0,-34.65946578979492,-25316.28125,985.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6318664550781,311.75372314453125,278.1499938964844,0.0,18000.0,313.3099975585937,36215.80859375,36000.0,0.0,0.0,0.579717218875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2403358221054075,1.240352749824524,-1.6925070667639375e-05,0.0,0.0005883392877876,0.0,0.0,259.6080017089844,0.0,0.0,0.0,0.7265267372131348,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1815475970506668,-3689.0859375,304.1666564941406,0.7383731007575989,0.2567936182022095,0.235448732972145,293.351806640625,297.1499938964844,293.1499938964844,0.3197362124919891,-6079.4560546875,304.1751403808594,0.8544570803642273,0.4048443436622619,0.3877548575401306,293.2087707519531,297.1499938964844,293.1499938964844,0.3987155854701996,-5348.86669921875,304.15411376953125,0.9071624875068665,0.4857305586338043,0.3417111337184906,293.2042541503906,297.1499938964844,293.1499938964844,0.464244395494461,-8159.09765625,304.1533508300781,0.9494284987449646,0.5482292771339417,0.5212727189064026,293.19775390625,297.1499938964844,293.1499938964844,0.0171958152204751,-4027.806884765625,304.15380859375,0.4073191583156585,0.0525548569858074,0.2573217153549194,291.20562744140625,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2043762207031,1.0,0.443454772233963,0.6209105253219604,0.6209105253219604,1.0,1.0,-2.092813730239868,0.8629721403121948,1.2298415899276731,0.3799822032451629,0.0,0.0,0.7094504833221436,130.53488159179688,133.0,-34.65946578979492,-25316.28125,985.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6318664550781,311.75372314453125,278.1499938964844,0.0,18000.0,313.3099975585937,36215.80859375,36000.0,0.0,0.0,0.579717218875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2403358221054075,1.240352749824524,-1.6925070667639375e-05,0.0,0.0005883392877876,0.0,0.0,259.6080017089844,0.0,0.0,0.0,0.7265267372131348,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781777441501617,-3634.84130859375,304.1667175292969,0.7305662035942078,0.2522428333759308,0.2315132617950439,293.3587341308594,297.1499938964844,293.1499938964844,0.3143415749073028,-5998.63720703125,304.1757507324219,0.8454247713088989,0.3983270525932312,0.3818041086196899,293.2114562988281,297.1499938964844,293.1499938964844,0.3978095948696136,-5339.50244140625,304.1542358398437,0.900423526763916,0.483691543340683,0.3404144644737243,293.2078552246094,297.1499938964844,293.1499938964844,0.4633989930152893,-8147.52197265625,304.15362548828125,0.9419727325439452,0.546123743057251,0.5194612741470337,293.1994934082031,297.1499938964844,293.1499938964844,0.0164533257484436,-3937.043701171875,304.1537780761719,0.399835467338562,0.0509920343756675,0.2510112524032593,291.17926025390625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1777038574219,1.0,0.4431786835193634,0.6233258247375488,0.6233258247375488,1.0,1.0,-2.069628953933716,0.8540610074996948,1.215567946434021,0.3761622607707977,0.0,0.0,0.707213819026947,133.56578063964844,136.0,-36.58437347412109,-24969.40625,974.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4678955078125,311.6069030761719,278.1499938964844,0.0,18000.0,313.3099975585937,36102.96875,36000.0,0.0,0.0,0.568378746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278261184692385,1.2278428077697754,-1.672424332355149e-05,0.0,0.0005768322153016,0.0,0.0,253.37730407714844,0.0,0.0,0.0,0.7211816906929016,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781777441501617,-3634.84130859375,304.1667175292969,0.7305662035942078,0.2522428333759308,0.2315132617950439,293.3587341308594,297.1499938964844,293.1499938964844,0.3143415749073028,-5998.63720703125,304.1757507324219,0.8454247713088989,0.3983270525932312,0.3818041086196899,293.2114562988281,297.1499938964844,293.1499938964844,0.3978095948696136,-5339.50244140625,304.1542358398437,0.900423526763916,0.483691543340683,0.3404144644737243,293.2078552246094,297.1499938964844,293.1499938964844,0.4633989930152893,-8147.52197265625,304.15362548828125,0.9419727325439452,0.546123743057251,0.5194612741470337,293.1994934082031,297.1499938964844,293.1499938964844,0.0164533257484436,-3937.043701171875,304.1537780761719,0.399835467338562,0.0509920343756675,0.2510112524032593,291.17926025390625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1777038574219,1.0,0.4431786835193634,0.6233258247375488,0.6233258247375488,1.0,1.0,-2.069628953933716,0.8540610074996948,1.215567946434021,0.3761622607707977,0.0,0.0,0.707213819026947,133.56578063964844,136.0,-36.58437347412109,-24969.40625,974.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4678955078125,311.6069030761719,278.1499938964844,0.0,18000.0,313.3099975585937,36102.96875,36000.0,0.0,0.0,0.568378746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278261184692385,1.2278428077697754,-1.672424332355149e-05,0.0,0.0005768322153016,0.0,0.0,253.37730407714844,0.0,0.0,0.0,0.7211816906929016,4.0,0.0,1.0
