time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746933758258819,-3578.341064453125,304.1669616699219,0.723068356513977,0.2476840168237686,0.2275664657354354,293.36541748046875,297.1499938964844,293.1499938964844,0.3086352348327636,-5912.568359375,304.1766662597656,0.8368696570396423,0.391684740781784,0.375731498003006,293.214111328125,297.1499938964844,293.1499938964844,0.3966138064861297,-5326.8525390625,304.15484619140625,0.8942256569862366,0.4816012680530548,0.3390797674655914,293.2113342285156,297.1499938964844,293.1499938964844,0.4622083902359009,-8130.849609375,304.1544189453125,0.9348403811454772,0.5439517498016357,0.5175841450691223,293.201171875,297.1499938964844,293.1499938964844,0.0157959125936031,-3855.194580078125,304.1453857421875,0.3927290737628937,0.050000000745058,0.2456707507371902,291.159423828125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.158203125,1.0,0.4429322779178619,0.6260198354721069,0.6260198354721069,1.0,1.0,-2.047320604324341,0.845699667930603,1.2016209363937378,0.3726565539836883,0.0,0.0,0.707351803779602,136.458740234375,139.0,-29.5813217163086,-24661.619140625,963.0399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2584228515625,311.4478759765625,278.1499938964844,0.0,18000.0,313.3099975585937,36016.48828125,36000.0,0.0,0.0,0.5582509636878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254605293273926,1.22547709941864,-1.6671736375428736e-05,0.0,0.0005665537319146,0.0,0.0,252.0475006103516,0.0,0.0,0.0,0.7201136946678162,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746933758258819,-3578.341064453125,304.1669616699219,0.723068356513977,0.2476840168237686,0.2275664657354354,293.36541748046875,297.1499938964844,293.1499938964844,0.3086352348327636,-5912.568359375,304.1766662597656,0.8368696570396423,0.391684740781784,0.375731498003006,293.214111328125,297.1499938964844,293.1499938964844,0.3966138064861297,-5326.8525390625,304.15484619140625,0.8942256569862366,0.4816012680530548,0.3390797674655914,293.2113342285156,297.1499938964844,293.1499938964844,0.4622083902359009,-8130.849609375,304.1544189453125,0.9348403811454772,0.5439517498016357,0.5175841450691223,293.201171875,297.1499938964844,293.1499938964844,0.0157959125936031,-3855.194580078125,304.1453857421875,0.3927290737628937,0.050000000745058,0.2456707507371902,291.159423828125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.158203125,1.0,0.4429322779178619,0.6260198354721069,0.6260198354721069,1.0,1.0,-2.047320604324341,0.845699667930603,1.2016209363937378,0.3726565539836883,0.0,0.0,0.707351803779602,136.458740234375,139.0,-29.5813217163086,-24661.619140625,963.0399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2584228515625,311.4478759765625,278.1499938964844,0.0,18000.0,313.3099975585937,36016.48828125,36000.0,0.0,0.0,0.5582509636878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2254605293273926,1.22547709941864,-1.6671736375428736e-05,0.0,0.0005665537319146,0.0,0.0,252.0475006103516,0.0,0.0,0.0,0.7201136946678162,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1729542315006256,-3550.083984375,304.1670227050781,0.7196568846702576,0.2453923225402832,0.2255704849958419,293.36871337890625,297.1499938964844,293.1499938964844,0.3057553470134735,-5869.05810546875,304.17706298828125,0.8330736756324768,0.3883068263530731,0.3726294338703155,293.2154235839844,297.1499938964844,293.1499938964844,0.3960239887237549,-5320.66357421875,304.155029296875,0.8916749954223633,0.4805316627025604,0.3383841812610626,293.21307373046875,297.1499938964844,293.1499938964844,0.461620032787323,-8122.6953125,304.1546936035156,0.9318830370903016,0.5428351163864136,0.5166016817092896,293.2024841308594,297.1499938964844,293.1499938964844,0.0157746952027082,-3854.840087890625,304.1324157714844,0.3914482593536377,0.050000000745058,0.2456668615341186,291.148193359375,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1466369628906,1.0,0.4429425299167633,0.6273765563964844,0.6273765563964844,1.0,1.0,-2.0391769409179688,0.8428775668144226,1.1962993144989014,0.3716173470020294,0.0,0.0,0.7085852026939392,137.6255645751953,139.0,-31.23196220397949,-24534.517578125,959.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13787841796875,311.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,35972.87109375,35280.0,0.0,0.0,0.5520792007446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2269917726516724,1.2270084619522097,-1.668319418968167e-05,0.0,0.0005602901801466,0.0,0.0,252.6572723388672,0.0,0.0,0.0,0.7107992768287659,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1714165806770324,-3525.384033203125,304.1667175292969,0.7161502838134766,0.2430932521820068,0.223568856716156,293.3719787597656,297.1499938964844,293.1499938964844,0.3032048046588897,-5830.927734375,304.1767578125,0.8292431235313416,0.38489431142807,0.3694943785667419,293.2166442871094,297.1499938964844,293.1499938964844,0.3958949446678161,-5319.77001953125,304.1543273925781,0.8890972137451172,0.4794608056545257,0.3376839756965637,293.2147216796875,297.1499938964844,293.1499938964844,0.4615599513053894,-8122.498046875,304.1539306640625,0.9288796782493592,0.5417138934135437,0.5156093835830688,293.2043151855469,297.1499938964844,293.1499938964844,0.0157994776964187,-3861.99072265625,304.1177673339844,0.3903349936008453,0.050000000745058,0.2459269613027572,291.12322998046875,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12060546875,1.0,0.4430172741413116,0.6288026571273804,0.6288026571273804,1.0,1.0,-2.031287908554077,0.8401985168457031,1.1910892724990845,0.3706859350204468,0.0,0.0,0.7127714157104492,138.84127807617188,142.0,-49.45342254638672,-24365.451171875,956.1761474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0019836425781,311.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,35270.0703125,35280.0,0.0,0.0,0.5475965738296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2228379249572754,1.2228543758392334,-1.6466477973153815e-05,0.0,0.0005557409022003,0.0,0.0,248.9476623535156,0.0,0.0,0.0,0.7174112796783447,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677998602390289,-3466.0888671875,304.1672058105469,0.70863938331604,0.2384464144706726,0.2195368558168411,293.3785705566406,297.1499938964844,293.1499938964844,0.2970895767211914,-5737.7314453125,304.1780700683594,0.8213644623756409,0.377936452627182,0.3631166517734527,293.2190246582031,297.1499938964844,293.1499938964844,0.394459456205368,-5304.39501953125,304.1553039550781,0.8838049173355103,0.4772915840148926,0.3362782299518585,293.2178649902344,297.1499938964844,293.1499938964844,0.4600739777088165,-8101.46435546875,304.1551208496094,0.9226914048194884,0.5394344925880432,0.5136088132858276,293.20916748046875,297.1499938964844,293.1499938964844,0.0157839730381965,-3865.4248046875,304.08453369140625,0.3879434764385223,0.050000000745058,0.2464924901723861,291.106689453125,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1058654785156,1.0,0.443293958902359,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.0153751373291016,0.8349049091339111,1.1804702281951904,0.3689274787902832,0.0,0.0,0.7199319005012512,141.45069885253906,145.0,-27.22972679138184,-24170.02734375,950.2503662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69097900390625,311.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35079.640625,35280.0,0.0,0.0,0.5399060845375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438597679138184,1.2438764572143557,-1.6717831385903992e-05,0.0,0.000547936069779,0.0,0.0,258.4045104980469,0.0,0.0,0.0,0.726122260093689,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677998602390289,-3466.0888671875,304.1672058105469,0.70863938331604,0.2384464144706726,0.2195368558168411,293.3785705566406,297.1499938964844,293.1499938964844,0.2970895767211914,-5737.7314453125,304.1780700683594,0.8213644623756409,0.377936452627182,0.3631166517734527,293.2190246582031,297.1499938964844,293.1499938964844,0.394459456205368,-5304.39501953125,304.1553039550781,0.8838049173355103,0.4772915840148926,0.3362782299518585,293.2178649902344,297.1499938964844,293.1499938964844,0.4600739777088165,-8101.46435546875,304.1551208496094,0.9226914048194884,0.5394344925880432,0.5136088132858276,293.20916748046875,297.1499938964844,293.1499938964844,0.0157839730381965,-3865.4248046875,304.08453369140625,0.3879434764385223,0.050000000745058,0.2464924901723861,291.106689453125,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1058654785156,1.0,0.443293958902359,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.0153751373291016,0.8349049091339111,1.1804702281951904,0.3689274787902832,0.0,0.0,0.7199319005012512,141.45069885253906,145.0,-27.22972679138184,-24170.02734375,950.2503662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69097900390625,311.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,35079.640625,35280.0,0.0,0.0,0.5399060845375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438597679138184,1.2438764572143557,-1.6717831385903992e-05,0.0,0.000547936069779,0.0,0.0,258.4045104980469,0.0,0.0,0.0,0.726122260093689,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1640639752149582,-3404.454833984375,304.1676940917969,0.7005761861801147,0.2337345033884048,0.2154498845338821,293.38525390625,297.1499938964844,293.1499938964844,0.2906713485717773,-5639.3916015625,304.1794128417969,0.8131120204925537,0.37079057097435,0.3565672039985657,293.22137451171875,297.1499938964844,293.1499938964844,0.3927803933620453,-5286.38916015625,304.1563415527344,0.8784099221229553,0.4750647842884063,0.3348381817340851,293.2209777832031,297.1499938964844,293.1499938964844,0.4582940340042114,-8076.314453125,304.1563720703125,0.9164086580276488,0.5370842814445496,0.5115492939949036,293.21514892578125,297.1499938964844,293.1499938964844,0.0157497059553861,-3866.523681640625,304.0467529296875,0.3854596018791199,0.050000000745058,0.247091457247734,291.095947265625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.09539794921875,1.0,0.4436735212802887,0.6354879140853882,0.6354879140853882,1.0,1.0,-1.9991185665130613,0.8296486139297485,1.169469952583313,0.3672929406166076,0.0,0.0,0.7279109954833984,144.2332305908203,148.0,-17.479928970336914,-23959.18359375,944.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.351806640625,310.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,35031.7109375,34200.0,0.0,0.0,0.5338146686553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670221328735352,1.267039179801941,-1.7037200450431556e-05,0.0,0.0005417540087364,0.0,0.0,269.5612487792969,0.0,0.0,0.0,0.7211930751800537,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1640639752149582,-3404.454833984375,304.1676940917969,0.7005761861801147,0.2337345033884048,0.2154498845338821,293.38525390625,297.1499938964844,293.1499938964844,0.2906713485717773,-5639.3916015625,304.1794128417969,0.8131120204925537,0.37079057097435,0.3565672039985657,293.22137451171875,297.1499938964844,293.1499938964844,0.3927803933620453,-5286.38916015625,304.1563415527344,0.8784099221229553,0.4750647842884063,0.3348381817340851,293.2209777832031,297.1499938964844,293.1499938964844,0.4582940340042114,-8076.314453125,304.1563720703125,0.9164086580276488,0.5370842814445496,0.5115492939949036,293.21514892578125,297.1499938964844,293.1499938964844,0.0157497059553861,-3866.523681640625,304.0467529296875,0.3854596018791199,0.050000000745058,0.247091457247734,291.095947265625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.09539794921875,1.0,0.4436735212802887,0.6354879140853882,0.6354879140853882,1.0,1.0,-1.9991185665130613,0.8296486139297485,1.169469952583313,0.3672929406166076,0.0,0.0,0.7279109954833984,144.2332305908203,148.0,-17.479928970336914,-23959.18359375,944.6275634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.351806640625,310.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,35031.7109375,34200.0,0.0,0.0,0.5338146686553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670221328735352,1.267039179801941,-1.7037200450431556e-05,0.0,0.0005417540087364,0.0,0.0,269.5612487792969,0.0,0.0,0.0,0.7211930751800537,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1605692952871322,-3346.86474609375,304.16766357421875,0.6925304532051086,0.2291329950094223,0.2114063203334808,293.3911437988281,297.1499938964844,293.1499938964844,0.2845312058925628,-5545.37646484375,304.1799011230469,0.8044249415397644,0.3636354804039001,0.3499484360218048,293.2228698730469,297.1499938964844,293.1499938964844,0.3916029334068298,-5274.17138671875,304.1562805175781,0.8731433153152466,0.4729496836662292,0.3334346711635589,293.2231750488281,297.1499938964844,293.1499938964844,0.4570742845535278,-8059.6708984375,304.1564025878906,0.9103747010231018,0.5348382592201233,0.5095301866531372,293.2209167480469,297.1499938964844,293.1499938964844,0.0157374981790781,-3871.729248046875,304.0073547363281,0.383006602525711,0.050000000745058,0.2477015107870102,291.0708312988281,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0712280273437,1.0,0.444121241569519,0.6393827199935913,0.6393827199935913,1.0,1.0,-1.9829360246658323,0.8245465159416199,1.1583895683288574,0.3657956123352051,0.0,0.0,0.7407094836235046,147.08087158203125,151.0,-19.31349372863769,-23719.955078125,939.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03131103515625,310.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,33894.546875,34200.0,0.0,0.0,0.5288522243499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833619117736816,1.2833789587020874,-1.7016638594213873e-05,0.0,0.0005367177654989,0.0,0.0,274.7412109375,0.0,0.0,0.0,0.7406316995620728,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1605692952871322,-3346.86474609375,304.16766357421875,0.6925304532051086,0.2291329950094223,0.2114063203334808,293.3911437988281,297.1499938964844,293.1499938964844,0.2845312058925628,-5545.37646484375,304.1799011230469,0.8044249415397644,0.3636354804039001,0.3499484360218048,293.2228698730469,297.1499938964844,293.1499938964844,0.3916029334068298,-5274.17138671875,304.1562805175781,0.8731433153152466,0.4729496836662292,0.3334346711635589,293.2231750488281,297.1499938964844,293.1499938964844,0.4570742845535278,-8059.6708984375,304.1564025878906,0.9103747010231018,0.5348382592201233,0.5095301866531372,293.2209167480469,297.1499938964844,293.1499938964844,0.0157374981790781,-3871.729248046875,304.0073547363281,0.383006602525711,0.050000000745058,0.2477015107870102,291.0708312988281,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0712280273437,1.0,0.444121241569519,0.6393827199935913,0.6393827199935913,1.0,1.0,-1.9829360246658323,0.8245465159416199,1.1583895683288574,0.3657956123352051,0.0,0.0,0.7407094836235046,147.08087158203125,151.0,-19.31349372863769,-23719.955078125,939.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03131103515625,310.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,33894.546875,34200.0,0.0,0.0,0.5288522243499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2833619117736816,1.2833789587020874,-1.7016638594213873e-05,0.0,0.0005367177654989,0.0,0.0,274.7412109375,0.0,0.0,0.0,0.7406316995620728,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1568248867988586,-3284.27294921875,304.1679992675781,0.6847403049468994,0.2246821224689483,0.2075155824422836,293.3960876464844,297.1499938964844,293.1499938964844,0.27774178981781,-5440.126953125,304.1812438964844,0.7956200242042542,0.3565222322940826,0.3433848321437835,293.2236328125,297.1499938964844,293.1499938964844,0.3895805478096008,-5252.31103515625,304.15753173828125,0.86814284324646,0.4709464311599731,0.3321304023265838,293.2245483398437,297.1499938964844,293.1499938964844,0.4548521637916565,-8028.1240234375,304.157958984375,0.9048253893852234,0.5327032208442688,0.5076434016227722,293.2256774902344,297.1499938964844,293.1499938964844,0.0156803876161575,-3868.5244140625,303.9692077636719,0.3806341886520386,0.050000000745058,0.2483100295066833,291.0752258300781,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0753479003906,1.0,0.4446409940719604,0.6434492468833923,0.6434492468833923,1.0,1.0,-1.967280030250549,0.8196888566017151,1.147591233253479,0.3644317984580993,0.0,0.0,0.7503164410591125,149.93765258789062,154.0,-2.429717302322388,-23548.748046875,934.5440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7081604003906,310.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33886.9609375,34200.0,0.0,0.0,0.5252112150192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313459038734436,1.3134764432907104,-1.745868030411657e-05,0.0,0.0005330225685611,0.0,0.0,290.17657470703125,0.0,0.0,0.0,0.7538215517997742,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1568248867988586,-3284.27294921875,304.1679992675781,0.6847403049468994,0.2246821224689483,0.2075155824422836,293.3960876464844,297.1499938964844,293.1499938964844,0.27774178981781,-5440.126953125,304.1812438964844,0.7956200242042542,0.3565222322940826,0.3433848321437835,293.2236328125,297.1499938964844,293.1499938964844,0.3895805478096008,-5252.31103515625,304.15753173828125,0.86814284324646,0.4709464311599731,0.3321304023265838,293.2245483398437,297.1499938964844,293.1499938964844,0.4548521637916565,-8028.1240234375,304.157958984375,0.9048253893852234,0.5327032208442688,0.5076434016227722,293.2256774902344,297.1499938964844,293.1499938964844,0.0156803876161575,-3868.5244140625,303.9692077636719,0.3806341886520386,0.050000000745058,0.2483100295066833,291.0752258300781,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0753479003906,1.0,0.4446409940719604,0.6434492468833923,0.6434492468833923,1.0,1.0,-1.967280030250549,0.8196888566017151,1.147591233253479,0.3644317984580993,0.0,0.0,0.7503164410591125,149.93765258789062,154.0,-2.429717302322388,-23548.748046875,934.5440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7081604003906,310.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,33886.9609375,34200.0,0.0,0.0,0.5252112150192261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313459038734436,1.3134764432907104,-1.745868030411657e-05,0.0,0.0005330225685611,0.0,0.0,290.17657470703125,0.0,0.0,0.0,0.7538215517997742,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549911797046661,-3253.525146484375,304.1680603027344,0.6809098720550537,0.222487211227417,0.2056022882461547,293.3983764648437,297.1499938964844,293.1499938964844,0.2743545770645141,-5387.47119140625,304.18170166015625,0.7912308573722839,0.352956473827362,0.3400990962982178,293.22393798828125,297.1499938964844,293.1499938964844,0.3885840773582458,-5241.59375,304.1579895019531,0.8657026290893555,0.4699572920799255,0.331490695476532,293.2251281738281,297.1499938964844,293.1499938964844,0.4537528455257416,-8012.62060546875,304.15850830078125,0.9022133946418762,0.5316482186317444,0.506716787815094,293.227783203125,297.1499938964844,293.1499938964844,0.0156528446823358,-3867.034423828125,303.9502868652344,0.3794674575328827,0.050000000745058,0.2486163079738617,291.0771179199219,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0773620605469,1.0,0.4449215829372406,0.6455463171005249,0.6455463171005249,1.0,1.0,-1.9595235586166384,0.8172910809516907,1.1422324180603027,0.3637663125991821,0.0,0.0,0.7549874186515808,151.38003540039062,154.0,1.430951476097107,-23462.5,932.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536193847656,310.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,33891.27734375,33120.0,0.0,0.0,0.523801326751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279635906219482,1.3279812335968018,-1.7677186406217515e-05,0.0,0.0005315917660482,0.0,0.0,297.85955810546875,0.0,0.0,0.0,0.7452470064163208,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1534011662006378,-3227.168701171875,304.16766357421875,0.6771218776702881,0.220309317111969,0.2037045061588287,293.4005432128906,297.1499938964844,293.1499938964844,0.2713630795478821,-5341.39306640625,304.1813659667969,0.7868529558181763,0.3493823409080505,0.3368052542209625,293.2241516113281,297.1499938964844,293.1499938964844,0.3881520330905914,-5237.40283203125,304.15728759765625,0.8632987141609192,0.4689761102199554,0.3308554291725158,293.2256164550781,297.1499938964844,293.1499938964844,0.4533037841320038,-8006.970703125,304.1577453613281,0.8996546864509583,0.5306012630462646,0.5057961344718933,293.229736328125,297.1499938964844,293.1499938964844,0.0156528279185295,-3870.6279296875,303.9310607910156,0.3783134818077087,0.050000000745058,0.2489239275455474,291.0625915527344,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0611572265625,1.0,0.4452127814292907,0.6476852893829346,0.6476852893829346,1.0,1.0,-1.9517900943756104,0.8149013519287109,1.1368887424468994,0.3631037473678589,0.0,0.0,0.7621251940727234,152.83116149902344,157.0,-19.6253662109375,-23310.412109375,930.0540771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.418212890625,310.2161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32968.48046875,33120.0,0.0,0.0,0.5224863886833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3263429403305054,1.3263604640960691,-1.7444073819206096e-05,0.0,0.0005302572390064,0.0,0.0,294.48614501953125,0.0,0.0,0.0,0.7572653293609619,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497503072023391,-3165.451904296875,304.1678771972656,0.6696891784667969,0.2159963399171829,0.1999516040086746,293.4046936035156,297.1499938964844,293.1499938964844,0.2644495964050293,-5233.05224609375,304.1824645996094,0.7781503200531006,0.3421949744224548,0.3301871120929718,293.2245483398437,297.1499938964844,293.1499938964844,0.3860040605068207,-5214.1318359375,304.1584777832031,0.858600914478302,0.4670178592205047,0.3295962214469909,293.2264709472656,297.1499938964844,293.1499938964844,0.4509190618991852,-7973.11181640625,304.1591796875,0.8946191668510437,0.5285100936889648,0.5039700269699097,293.2333374023437,297.1499938964844,293.1499938964844,0.0155895305797457,-3866.014404296875,303.8933410644531,0.3760460615158081,0.050000000745058,0.2495425790548324,291.071044921875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.07196044921875,1.0,0.4458212554454803,0.6520922183990479,0.6520922183990479,1.0,1.0,-1.936373710632324,0.8101351857185364,1.1262385845184326,0.3617814779281616,0.0,0.0,0.7724440693855286,155.7554931640625,160.0,7.552721977233887,-23183.052734375,925.7398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16485595703125,310.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32813.94140625,33120.0,0.0,0.0,0.5204609632492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583265542984009,1.3583444356918335,-1.7896649296744727e-05,0.0,0.0005282016936689,0.0,0.0,311.3969116210937,0.0,0.0,0.0,0.7711207866668701,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497503072023391,-3165.451904296875,304.1678771972656,0.6696891784667969,0.2159963399171829,0.1999516040086746,293.4046936035156,297.1499938964844,293.1499938964844,0.2644495964050293,-5233.05224609375,304.1824645996094,0.7781503200531006,0.3421949744224548,0.3301871120929718,293.2245483398437,297.1499938964844,293.1499938964844,0.3860040605068207,-5214.1318359375,304.1584777832031,0.858600914478302,0.4670178592205047,0.3295962214469909,293.2264709472656,297.1499938964844,293.1499938964844,0.4509190618991852,-7973.11181640625,304.1591796875,0.8946191668510437,0.5285100936889648,0.5039700269699097,293.2333374023437,297.1499938964844,293.1499938964844,0.0155895305797457,-3866.014404296875,303.8933410644531,0.3760460615158081,0.050000000745058,0.2495425790548324,291.071044921875,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.07196044921875,1.0,0.4458212554454803,0.6520922183990479,0.6520922183990479,1.0,1.0,-1.936373710632324,0.8101351857185364,1.1262385845184326,0.3617814779281616,0.0,0.0,0.7724440693855286,155.7554931640625,160.0,7.552721977233887,-23183.052734375,925.7398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16485595703125,310.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32813.94140625,33120.0,0.0,0.0,0.5204609632492065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3583265542984009,1.3583444356918335,-1.7896649296744727e-05,0.0,0.0005282016936689,0.0,0.0,311.3969116210937,0.0,0.0,0.0,0.7711207866668701,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460929811000824,-3103.22802734375,304.1679992675781,0.66246098279953,0.2117355465888977,0.1962462216615677,293.4086303710937,297.1499938964844,293.1499938964844,0.2573858201503753,-5121.68310546875,304.18341064453125,0.7695360779762268,0.3349452316761017,0.3235108256340027,293.2249450683594,297.1499938964844,293.1499938964844,0.3836376070976257,-5188.50927734375,304.1595764160156,0.8540253043174744,0.4650469422340393,0.3283290266990661,293.2273254394531,297.1499938964844,293.1499938964844,0.4482702314853668,-7935.5859375,304.1605224609375,0.8896709680557251,0.5264003276824951,0.5021280646324158,293.236572265625,297.1499938964844,293.1499938964844,0.015516840852797,-3859.650634765625,303.85552978515625,0.3738306760787964,0.050000000745058,0.2501660585403442,291.086181640625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0871276855469,1.0,0.4464522302150726,0.6566820740699768,0.6566820740699768,1.0,1.0,-1.9209221601486208,0.8053390979766846,1.115583062171936,0.3604361116886139,0.0,0.0,0.7799452543258667,158.70840454101562,163.0,17.45124626159668,-23034.162109375,921.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429626464844,309.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32868.12109375,32040.0,0.0,0.0,0.5190809369087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826435804367063,1.3826618194580078,-1.828733729780652e-05,0.0,0.0005268011591397,0.0,0.0,325.2159423828125,0.0,0.0,0.0,0.7670320868492126,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460929811000824,-3103.22802734375,304.1679992675781,0.66246098279953,0.2117355465888977,0.1962462216615677,293.4086303710937,297.1499938964844,293.1499938964844,0.2573858201503753,-5121.68310546875,304.18341064453125,0.7695360779762268,0.3349452316761017,0.3235108256340027,293.2249450683594,297.1499938964844,293.1499938964844,0.3836376070976257,-5188.50927734375,304.1595764160156,0.8540253043174744,0.4650469422340393,0.3283290266990661,293.2273254394531,297.1499938964844,293.1499938964844,0.4482702314853668,-7935.5859375,304.1605224609375,0.8896709680557251,0.5264003276824951,0.5021280646324158,293.236572265625,297.1499938964844,293.1499938964844,0.015516840852797,-3859.650634765625,303.85552978515625,0.3738306760787964,0.050000000745058,0.2501660585403442,291.086181640625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0871276855469,1.0,0.4464522302150726,0.6566820740699768,0.6566820740699768,1.0,1.0,-1.9209221601486208,0.8053390979766846,1.115583062171936,0.3604361116886139,0.0,0.0,0.7799452543258667,158.70840454101562,163.0,17.45124626159668,-23034.162109375,921.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429626464844,309.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32868.12109375,32040.0,0.0,0.0,0.5190809369087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826435804367063,1.3826618194580078,-1.828733729780652e-05,0.0,0.0005268011591397,0.0,0.0,325.2159423828125,0.0,0.0,0.0,0.7670320868492126,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427312046289444,-3046.102783203125,304.1676330566406,0.6554745435714722,0.2075218707323074,0.1925886571407318,293.4123840332031,297.1499938964844,293.1499938964844,0.2507152855396271,-5016.451171875,304.1834411621094,0.7610630393028259,0.3276321589946747,0.316780149936676,293.2252502441406,297.1499938964844,293.1499938964844,0.3818709552288055,-5169.83544921875,304.159423828125,0.8495926856994629,0.4630866944789886,0.3270660042762756,293.22802734375,297.1499938964844,293.1499938964844,0.446306824684143,-7908.482421875,304.1603698730469,0.8848394751548767,0.5242977738380432,0.500287652015686,293.23956298828125,297.1499938964844,293.1499938964844,0.015472374856472,-3858.610595703125,303.8168640136719,0.3716757595539093,0.050000000745058,0.2507916092872619,291.0825500488281,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470984935760498,0.6614649891853333,0.6614649891853333,1.0,1.0,-1.9054721593856807,0.8005274534225464,1.1049447059631348,0.3590729534626007,0.0,0.0,0.7895607948303223,161.67596435546875,151.0,9.730488777160645,-22839.08984375,917.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854919433594,309.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,31844.384765625,32040.0,0.0,0.0,0.5178130269050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387369155883789,1.3873872756958008,-1.8130142052541487e-05,0.0,0.0005255143623799,0.0,0.0,325.0103454589844,0.0,0.0,0.0,0.7816877365112305,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427312046289444,-3046.102783203125,304.1676330566406,0.6554745435714722,0.2075218707323074,0.1925886571407318,293.4123840332031,297.1499938964844,293.1499938964844,0.2507152855396271,-5016.451171875,304.1834411621094,0.7610630393028259,0.3276321589946747,0.316780149936676,293.2252502441406,297.1499938964844,293.1499938964844,0.3818709552288055,-5169.83544921875,304.159423828125,0.8495926856994629,0.4630866944789886,0.3270660042762756,293.22802734375,297.1499938964844,293.1499938964844,0.446306824684143,-7908.482421875,304.1603698730469,0.8848394751548767,0.5242977738380432,0.500287652015686,293.23956298828125,297.1499938964844,293.1499938964844,0.015472374856472,-3858.610595703125,303.8168640136719,0.3716757595539093,0.050000000745058,0.2507916092872619,291.0825500488281,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470984935760498,0.6614649891853333,0.6614649891853333,1.0,1.0,-1.9054721593856807,0.8005274534225464,1.1049447059631348,0.3590729534626007,0.0,0.0,0.7895607948303223,161.67596435546875,151.0,9.730488777160645,-22839.08984375,917.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854919433594,309.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,31844.384765625,32040.0,0.0,0.0,0.5178130269050598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387369155883789,1.3873872756958008,-1.8130142052541487e-05,0.0,0.0005255143623799,0.0,0.0,325.0103454589844,0.0,0.0,0.0,0.7816877365112305,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388079822063446,-2978.361083984375,304.1683044433594,0.6526405811309814,0.2032314091920852,0.1886837035417556,293.4168395996094,297.1499938964844,293.1499938964844,0.243074744939804,-4894.1181640625,304.1850280761719,0.7572863101959229,0.3200791478157043,0.3096527457237243,293.2254638671875,297.1499938964844,293.1499938964844,0.3789210021495819,-5137.599609375,304.16119384765625,0.8504879474639893,0.4611410498619079,0.3256520926952362,293.2286071777344,297.1499938964844,293.1499938964844,0.4429912269115448,-7861.11083984375,304.1624450683594,0.8858972191810608,0.522200345993042,0.4982368350028991,293.2421875,297.1499938964844,293.1499938964844,0.0152699453756213,-3833.16259765625,303.7793273925781,0.3730142712593078,0.050000000745058,0.2504023611545563,291.1092224121094,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1110534667969,1.0,0.4428983330726623,0.666601836681366,0.666601836681366,1.0,1.0,-1.887598752975464,0.7946380376815796,1.0929607152938845,0.357178121805191,0.0,0.0,0.7932819128036499,159.17237854003906,139.0,30.18850898742676,-22693.26171875,893.3538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637878417969,309.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,31900.19140625,32040.0,0.0,0.0,0.5167456865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40264093875885,1.402659296989441,-1.838468415371608e-05,0.0,0.0005244311760179,0.0,0.0,333.99542236328125,0.0,0.0,0.0,0.7884369492530823,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388079822063446,-2978.361083984375,304.1683044433594,0.6526405811309814,0.2032314091920852,0.1886837035417556,293.4168395996094,297.1499938964844,293.1499938964844,0.243074744939804,-4894.1181640625,304.1850280761719,0.7572863101959229,0.3200791478157043,0.3096527457237243,293.2254638671875,297.1499938964844,293.1499938964844,0.3789210021495819,-5137.599609375,304.16119384765625,0.8504879474639893,0.4611410498619079,0.3256520926952362,293.2286071777344,297.1499938964844,293.1499938964844,0.4429912269115448,-7861.11083984375,304.1624450683594,0.8858972191810608,0.522200345993042,0.4982368350028991,293.2421875,297.1499938964844,293.1499938964844,0.0152699453756213,-3833.16259765625,303.7793273925781,0.3730142712593078,0.050000000745058,0.2504023611545563,291.1092224121094,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1110534667969,1.0,0.4428983330726623,0.666601836681366,0.666601836681366,1.0,1.0,-1.887598752975464,0.7946380376815796,1.0929607152938845,0.357178121805191,0.0,0.0,0.7932819128036499,159.17237854003906,139.0,30.18850898742676,-22693.26171875,893.3538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637878417969,309.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,31900.19140625,32040.0,0.0,0.0,0.5167456865310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40264093875885,1.402659296989441,-1.838468415371608e-05,0.0,0.0005244311760179,0.0,0.0,333.99542236328125,0.0,0.0,0.0,0.7884369492530823,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367891281843185,-2943.33056640625,304.16864013671875,0.6523367762565613,0.2011046260595321,0.1866721957921981,293.41912841796875,297.1499938964844,293.1499938964844,0.2391255348920822,-4830.54833984375,304.18585205078125,0.7566261887550354,0.3162513077259063,0.3059597313404083,293.2254333496094,297.1499938964844,293.1499938964844,0.3773494362831116,-5120.44580078125,304.1620178222656,0.852430522441864,0.46019047498703,0.3249145746231079,293.22882080078125,297.1499938964844,293.1499938964844,0.441218614578247,-7835.83251953125,304.16339111328125,0.8880749344825745,0.5211679935455322,0.4971646666526794,293.2432861328125,297.1499938964844,293.1499938964844,0.0151388561353087,-3815.9345703125,303.76092529296875,0.3746632635593414,0.050000000745058,0.2499322891235351,291.1240539550781,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.1259460449219,1.0,0.4396950304508209,0.6693030595779419,0.6693030595779419,1.0,1.0,-1.8780115842819207,0.7914073467254639,1.0866042375564575,0.356074184179306,0.0,0.0,0.7935284376144409,156.4361114501953,139.0,35.568843841552734,-22608.853515625,876.2066040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6206359863281,309.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31956.955078125,30960.0,0.0,0.0,0.5161948204040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060860872268677,1.406104564666748,-1.845246333687101e-05,0.0,0.0005238721496425,0.0,0.0,336.1739501953125,0.0,0.0,0.0,0.7749732732772827,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349681317806244,-2911.952880859375,304.1685485839844,0.6526027917861938,0.1990134119987487,0.1846616566181183,293.4212951660156,297.1499938964844,293.1499938964844,0.2354858964681625,-4772.2236328125,304.1859436035156,0.7565708756446838,0.3124204874038696,0.302228033542633,293.22528076171875,297.1499938964844,293.1499938964844,0.3762839138507843,-5109.20654296875,304.1617431640625,0.8551363945007324,0.4592610001564026,0.3241699337959289,293.2288818359375,297.1499938964844,293.1499938964844,0.4400283694267273,-7819.47265625,304.1631164550781,0.8910829424858093,0.5201540589332581,0.4960796535015106,293.2442321777344,297.1499938964844,293.1499938964844,0.0150205697864294,-3801.662353515625,303.74224853515625,0.376804381608963,0.050000000745058,0.2493377774953842,291.1234130859375,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1233825683594,1.0,0.435944139957428,0.6720845699310303,0.6720845699310303,1.0,1.0,-1.868205547332764,0.7880772352218628,1.0801283121109009,0.3549147844314575,0.0,0.0,0.7952170968055725,153.0316925048828,127.0,15.43706226348877,-22454.29296875,856.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60162353515625,309.7380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,31112.970703125,30960.0,0.0,0.0,0.5154661536216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389166235923767,1.3891842365264893,-1.799306301109027e-05,0.0,0.0005231326213106,0.0,0.0,323.95703125,0.0,0.0,0.0,0.7801066637039185,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310244053602218,-2843.048095703125,304.1689453125,0.6546014547348022,0.1949464082717895,0.1806889772415161,293.42510986328125,297.1499938964844,293.1499938964844,0.2275651395320892,-4643.693359375,304.1871643066406,0.7579766511917114,0.30477374792099,0.2947155237197876,293.22479248046875,297.1499938964844,293.1499938964844,0.3731420338153839,-5074.935546875,304.1631164550781,0.8625441193580627,0.4574538767337799,0.3226805627346039,293.2287902832031,297.1499938964844,293.1499938964844,0.4364703595638275,-7768.7939453125,304.1647033691406,0.8992179036140442,0.5181720852851868,0.493903636932373,293.2456970214844,297.1499938964844,293.1499938964844,0.0147159546613693,-3760.1357421875,303.70660400390625,0.3823374211788177,0.050000000745058,0.2478788197040558,291.1513366699219,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.15362548828125,1.0,0.4272051453590393,0.677844226360321,0.677844226360321,1.0,1.0,-1.84826135635376,0.7812423706054688,1.067018985748291,0.3524861931800842,0.0,0.0,0.7935241460800171,144.77825927734375,115.0,37.28081130981445,-22299.798828125,813.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960693359375,309.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,31013.361328125,30960.0,0.0,0.0,0.5137374997138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880959749221802,1.3881139755249023,-1.795366006263066e-05,0.0,0.0005213782424107,0.0,0.0,323.0617370605469,0.0,0.0,0.0,0.7792098522186279,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310244053602218,-2843.048095703125,304.1689453125,0.6546014547348022,0.1949464082717895,0.1806889772415161,293.42510986328125,297.1499938964844,293.1499938964844,0.2275651395320892,-4643.693359375,304.1871643066406,0.7579766511917114,0.30477374792099,0.2947155237197876,293.22479248046875,297.1499938964844,293.1499938964844,0.3731420338153839,-5074.935546875,304.1631164550781,0.8625441193580627,0.4574538767337799,0.3226805627346039,293.2287902832031,297.1499938964844,293.1499938964844,0.4364703595638275,-7768.7939453125,304.1647033691406,0.8992179036140442,0.5181720852851868,0.493903636932373,293.2456970214844,297.1499938964844,293.1499938964844,0.0147159546613693,-3760.1357421875,303.70660400390625,0.3823374211788177,0.050000000745058,0.2478788197040558,291.1513366699219,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.15362548828125,1.0,0.4272051453590393,0.677844226360321,0.677844226360321,1.0,1.0,-1.84826135635376,0.7812423706054688,1.067018985748291,0.3524861931800842,0.0,0.0,0.7935241460800171,144.77825927734375,115.0,37.28081130981445,-22299.798828125,813.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960693359375,309.7563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,31013.361328125,30960.0,0.0,0.0,0.5137374997138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880959749221802,1.3881139755249023,-1.795366006263066e-05,0.0,0.0005213782424107,0.0,0.0,323.0617370605469,0.0,0.0,0.0,0.7792098522186279,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.127140924334526,-2774.732666015625,304.1690979003906,0.6583026051521301,0.191024973988533,0.1768013685941696,293.4283142089844,297.1499938964844,293.1499938964844,0.2196014374494552,-4513.50830078125,304.18804931640625,0.7610867023468018,0.2971521019935608,0.2871740162372589,293.2241516113281,297.1499938964844,293.1499938964844,0.3698328137397766,-5038.8564453125,304.16424560546875,0.872326135635376,0.4556916058063507,0.3211875855922699,293.2285461425781,297.1499938964844,293.1499938964844,0.4327030181884765,-7715.20751953125,304.16607666015625,0.9100558161735536,0.5162266492843628,0.4917145371437073,293.2467041015625,297.1499938964844,293.1499938964844,0.0143907368183135,-3714.197265625,303.6720886230469,0.389295756816864,0.050000000745058,0.2461848855018615,291.1849975585937,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1870422363281,1.0,0.4172792434692383,0.6838967800140381,0.6838967800140381,1.0,1.0,-1.8280824422836304,0.7742725014686584,1.0538100004196167,0.3499649167060852,0.0,0.0,0.7865709662437439,135.27096557617188,103.0,43.36771011352539,-22115.44140625,767.7802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,309.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31128.3984375,29880.0,0.0,0.0,0.5115920305252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746273517608645,1.374645113945007,-1.7768405086826533e-05,0.0,0.0005192009266465,0.0,0.0,315.7605895996094,0.0,0.0,0.0,0.7580450773239136,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.127140924334526,-2774.732666015625,304.1690979003906,0.6583026051521301,0.191024973988533,0.1768013685941696,293.4283142089844,297.1499938964844,293.1499938964844,0.2196014374494552,-4513.50830078125,304.18804931640625,0.7610867023468018,0.2971521019935608,0.2871740162372589,293.2241516113281,297.1499938964844,293.1499938964844,0.3698328137397766,-5038.8564453125,304.16424560546875,0.872326135635376,0.4556916058063507,0.3211875855922699,293.2285461425781,297.1499938964844,293.1499938964844,0.4327030181884765,-7715.20751953125,304.16607666015625,0.9100558161735536,0.5162266492843628,0.4917145371437073,293.2467041015625,297.1499938964844,293.1499938964844,0.0143907368183135,-3714.197265625,303.6720886230469,0.389295756816864,0.050000000745058,0.2461848855018615,291.1849975585937,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1870422363281,1.0,0.4172792434692383,0.6838967800140381,0.6838967800140381,1.0,1.0,-1.8280824422836304,0.7742725014686584,1.0538100004196167,0.3499649167060852,0.0,0.0,0.7865709662437439,135.27096557617188,103.0,43.36771011352539,-22115.44140625,767.7802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,309.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31128.3984375,29880.0,0.0,0.0,0.5115920305252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746273517608645,1.374645113945007,-1.7768405086826533e-05,0.0,0.0005192009266465,0.0,0.0,315.7605895996094,0.0,0.0,0.0,0.7580450773239136,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236585304141044,-2713.560791015625,304.1685485839844,0.6636398434638977,0.1872415542602539,0.173010766506195,293.43096923828125,297.1499938964844,293.1499938964844,0.2122008055448532,-4392.302734375,304.1877136230469,0.7657861709594727,0.2895618081092834,0.2796302437782287,293.2232666015625,297.1499938964844,293.1499938964844,0.3673677146434784,-5012.5751953125,304.1636657714844,0.8844271302223206,0.4539889693260193,0.3197113275527954,293.2280578613281,297.1499938964844,293.1499938964844,0.4299030601978302,-7676.3369140625,304.1654357910156,0.9243407845497132,0.5143373608589172,0.4895434379577636,293.2472839355469,297.1499938964844,293.1499938964844,0.0140981674194335,-3674.08642578125,303.6374206542969,0.3968381881713867,0.050000000745058,0.2443505227565765,291.1925354003906,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1944274902344,1.0,0.4065150618553161,0.6902499198913574,0.6902499198913574,1.0,1.0,-1.80789053440094,0.7672615647315979,1.0406289100646973,0.3473971486091614,0.0,0.0,0.7806195616722107,125.019775390625,91.0,26.10337257385254,-21864.23828125,720.1937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30147.359375,29880.0,0.0,0.0,0.5086094737052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363604545593262,1.3363773822784424,-1.695752507657744e-05,0.0,0.0005161739536561,0.0,0.0,292.1114196777344,0.0,0.0,0.0,0.7532297372817993,4.0,0.0,1.0
