time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236585304141044,-2713.560791015625,304.1685485839844,0.6636398434638977,0.1872415542602539,0.173010766506195,293.43096923828125,297.1499938964844,293.1499938964844,0.2122008055448532,-4392.302734375,304.1877136230469,0.7657861709594727,0.2895618081092834,0.2796302437782287,293.2232666015625,297.1499938964844,293.1499938964844,0.3673677146434784,-5012.5751953125,304.1636657714844,0.8844271302223206,0.4539889693260193,0.3197113275527954,293.2280578613281,297.1499938964844,293.1499938964844,0.4299030601978302,-7676.3369140625,304.1654357910156,0.9243407845497132,0.5143373608589172,0.4895434379577636,293.2472839355469,297.1499938964844,293.1499938964844,0.0140981674194335,-3674.08642578125,303.6374206542969,0.3968381881713867,0.050000000745058,0.2443505227565765,291.1925354003906,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1944274902344,1.0,0.4065150618553161,0.6902499198913574,0.6902499198913574,1.0,1.0,-1.80789053440094,0.7672615647315979,1.0406289100646973,0.3473971486091614,0.0,0.0,0.7806195616722107,125.019775390625,91.0,26.10337257385254,-21864.23828125,720.1937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176208496094,309.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30147.359375,29880.0,0.0,0.0,0.5086094737052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3363604545593262,1.3363773822784424,-1.695752507657744e-05,0.0,0.0005161739536561,0.0,0.0,292.1114196777344,0.0,0.0,0.0,0.7532297372817993,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200704723596572,-2649.75732421875,304.1683349609375,0.6707190275192261,0.1835831403732299,0.1693188697099685,293.4331970214844,297.1499938964844,293.1499938964844,0.2044947445392608,-4264.5546875,304.18798828125,0.7721496820449829,0.2819923162460327,0.2720910310745239,293.22235107421875,297.1499938964844,293.1499938964844,0.3642754852771759,-4978.92333984375,304.16424560546875,0.8989344835281372,0.4523206651210785,0.3182524740695953,293.2274780273437,297.1499938964844,293.1499938964844,0.4263681173324585,-7626.18994140625,304.1661682128906,0.941536009311676,0.5124786496162415,0.4873929917812347,293.2475280761719,297.1499938964844,293.1499938964844,0.0137793216854333,-3627.229248046875,303.6043701171875,0.4047465324401855,0.050000000745058,0.2424344569444656,291.2212219238281,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.22283935546875,1.0,0.3951158821582794,0.6969228982925415,0.6969228982925415,1.0,1.0,-1.787770390510559,0.7602441310882568,1.0275262594223022,0.3448003232479095,0.0,0.0,0.7691465020179749,114.34012603759766,79.0,34.331199645996094,-21668.826171875,672.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82818603515625,309.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30198.390625,29880.0,0.0,0.0,0.5050172209739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090699911117554,1.3090864419937134,-1.655915730225388e-05,0.0,0.0005125282914377,0.0,0.0,277.98565673828125,0.0,0.0,0.0,0.7407779097557068,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200704723596572,-2649.75732421875,304.1683349609375,0.6707190275192261,0.1835831403732299,0.1693188697099685,293.4331970214844,297.1499938964844,293.1499938964844,0.2044947445392608,-4264.5546875,304.18798828125,0.7721496820449829,0.2819923162460327,0.2720910310745239,293.22235107421875,297.1499938964844,293.1499938964844,0.3642754852771759,-4978.92333984375,304.16424560546875,0.8989344835281372,0.4523206651210785,0.3182524740695953,293.2274780273437,297.1499938964844,293.1499938964844,0.4263681173324585,-7626.18994140625,304.1661682128906,0.941536009311676,0.5124786496162415,0.4873929917812347,293.2475280761719,297.1499938964844,293.1499938964844,0.0137793216854333,-3627.229248046875,303.6043701171875,0.4047465324401855,0.050000000745058,0.2424344569444656,291.2212219238281,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.22283935546875,1.0,0.3951158821582794,0.6969228982925415,0.6969228982925415,1.0,1.0,-1.787770390510559,0.7602441310882568,1.0275262594223022,0.3448003232479095,0.0,0.0,0.7691465020179749,114.34012603759766,79.0,34.331199645996094,-21668.826171875,672.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82818603515625,309.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30198.390625,29880.0,0.0,0.0,0.5050172209739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090699911117554,1.3090864419937134,-1.655915730225388e-05,0.0,0.0005125282914377,0.0,0.0,277.98565673828125,0.0,0.0,0.0,0.7407779097557068,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183511242270469,-2619.0927734375,304.1681213378906,0.6749899387359619,0.181799054145813,0.1675098687410354,293.4341735839844,297.1499938964844,293.1499938964844,0.2007261216640472,-4201.78173828125,304.1879272460937,0.7760297060012817,0.2782144248485565,0.2683233916759491,293.22186279296875,297.1499938964844,293.1499938964844,0.3628256022930145,-4963.21728515625,304.1642761230469,0.9072706699371338,0.4514983296394348,0.3175276219844818,293.2271423339844,297.1499938964844,293.1499938964844,0.4247084856033325,-7602.77001953125,304.1662292480469,0.950943410396576,0.5115597248077393,0.4863224029541015,293.24755859375,297.1499938964844,293.1499938964844,0.0136257745325565,-3604.50146484375,303.5880126953125,0.4091066420078277,0.050000000745058,0.2414573729038238,291.23272705078125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2341003417969,1.0,0.3892146050930023,0.7003874182701111,0.7003874182701111,1.0,1.0,-1.7777453660964966,0.7567359209060669,1.0210094451904297,0.3434919416904449,0.0,0.0,0.762455940246582,108.90158081054688,79.0,32.543067932128906,-21559.849609375,648.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89044189453125,309.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,30238.900390625,28800.0,0.0,0.0,0.5029743313789368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2920503616333008,1.2920666933059692,-1.631696432013996e-05,0.0,0.0005104550509713,0.0,0.0,269.45703125,0.0,0.0,0.0,0.718140721321106,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168558746576309,-2592.6943359375,304.16754150390625,0.6798063516616821,0.1800444573163986,0.1657251715660095,293.4350280761719,297.1499938964844,293.1499938964844,0.1973122209310531,-4145.1865234375,304.1872253417969,0.7804362177848816,0.2744423747062683,0.2645581364631653,293.2213439941406,297.1499938964844,293.1499938964844,0.3619868755340576,-4954.6513671875,304.1631774902344,0.9169933199882508,0.4506886303424835,0.3168080151081085,293.2267761230469,297.1499938964844,293.1499938964844,0.4237558543682098,-7590.15380859375,304.1650085449219,0.9607140421867372,0.5106532573699951,0.485258400440216,293.24755859375,297.1499938964844,293.1499938964844,0.0134978536516428,-3587.11181640625,303.5709533691406,0.4139308333396911,0.050000000745058,0.2404721230268478,291.2258605957031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2245788574219,1.0,0.3831938505172729,0.7039397954940796,0.7039397954940796,1.0,1.0,-1.7677568197250366,0.7532331347465515,1.01452374458313,0.3421789705753326,0.0,0.0,0.7579063177108765,103.42183685302734,67.0,3.738413810729981,-21377.068359375,624.7741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9686584472656,309.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29361.4140625,28800.0,0.0,0.0,0.5006353855133057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256533145904541,1.2565487623214722,-1.560457531013526e-05,0.0,0.0005080812261439,0.0,0.0,249.8039093017578,0.0,0.0,0.0,0.7149147391319275,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136696860194206,-2535.613037109375,304.1670227050781,0.691336989402771,0.1766213625669479,0.1622313857078552,293.4365539550781,297.1499938964844,293.1499938964844,0.1900734901428222,-4023.6015625,304.1868896484375,0.791117250919342,0.2669126689434051,0.2570390999317169,293.22027587890625,297.1499938964844,293.1499938964844,0.3595084249973297,-4927.90771484375,304.1629638671875,0.94003826379776,0.4490979611873626,0.315391480922699,293.2259826660156,297.1499938964844,293.1499938964844,0.420922040939331,-7550.31982421875,304.1647644042969,0.980785310268402,0.5088689923286438,0.4831613302230835,293.2473449707031,297.1499938964844,293.1499938964844,0.013213213533163,-3544.755615234375,303.53839111328125,0.4257026612758636,0.050000000745058,0.2384842187166214,291.2365417480469,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2376403808594,1.0,0.3708111643791199,0.7113247513771057,0.7113247513771057,1.0,1.0,-1.747928023338318,0.7462605237960815,1.0016674995422363,0.3395487070083618,0.0,0.0,0.7460110187530518,92.37705993652344,55.0,16.553966522216797,-21177.990234375,577.9699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1279602050781,309.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,29183.55078125,28800.0,0.0,0.0,0.4954455494880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234991788864136,1.2235143184661863,-1.5099199117685204e-05,0.0,0.0005028142477385,0.0,0.0,233.99041748046875,0.0,0.0,0.0,0.6997761726379395,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136696860194206,-2535.613037109375,304.1670227050781,0.691336989402771,0.1766213625669479,0.1622313857078552,293.4365539550781,297.1499938964844,293.1499938964844,0.1900734901428222,-4023.6015625,304.1868896484375,0.791117250919342,0.2669126689434051,0.2570390999317169,293.22027587890625,297.1499938964844,293.1499938964844,0.3595084249973297,-4927.90771484375,304.1629638671875,0.94003826379776,0.4490979611873626,0.315391480922699,293.2259826660156,297.1499938964844,293.1499938964844,0.420922040939331,-7550.31982421875,304.1647644042969,0.980785310268402,0.5088689923286438,0.4831613302230835,293.2473449707031,297.1499938964844,293.1499938964844,0.013213213533163,-3544.755615234375,303.53839111328125,0.4257026612758636,0.050000000745058,0.2384842187166214,291.2365417480469,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2376403808594,1.0,0.3708111643791199,0.7113247513771057,0.7113247513771057,1.0,1.0,-1.747928023338318,0.7462605237960815,1.0016674995422363,0.3395487070083618,0.0,0.0,0.7460110187530518,92.37705993652344,55.0,16.553966522216797,-21177.990234375,577.9699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1279602050781,309.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,29183.55078125,28800.0,0.0,0.0,0.4954455494880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234991788864136,1.2235143184661863,-1.5099199117685204e-05,0.0,0.0005028142477385,0.0,0.0,233.99041748046875,0.0,0.0,0.0,0.6997761726379395,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1105948090553283,-2480.2021484375,304.1664733886719,0.7056018710136414,0.1733118146657943,0.1588406413793563,293.43780517578125,297.1499938964844,293.1499938964844,0.1829181909561157,-3902.41455078125,304.1865234375,0.804548978805542,0.2594006061553955,0.2495363652706146,293.21923828125,297.1499938964844,293.1499938964844,0.3570513725280761,-4901.37060546875,304.1627197265625,0.965635359287262,0.4475278258323669,0.3139908909797668,293.2250671386719,297.1499938964844,293.1499938964844,0.4171062707901001,-7495.126953125,304.1664733886719,0.9990000128746032,0.5071286559104919,0.4799771904945373,293.2469787597656,297.1499938964844,293.1499938964844,0.012938005849719,-3502.920166015625,303.5064697265625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.2487487792969,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24932861328125,1.0,0.3579534292221069,0.7191959619522095,0.7191959619522095,1.0,1.0,-1.7270265817642212,0.7387304306030273,0.9882962107658386,0.3367004990577698,0.0,0.0,0.7319342494010925,81.40965270996094,58.0,15.308137893676758,-20935.04296875,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815246582031,310.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29212.8125,27720.0,0.0,0.0,0.48968705534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184888482093811,1.1849031448364258,-1.4577843103324994e-05,0.0,0.0004969700821675,0.0,0.0,217.00393676757807,0.0,0.0,0.0,0.6677320599555969,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1105948090553283,-2480.2021484375,304.1664733886719,0.7056018710136414,0.1733118146657943,0.1588406413793563,293.43780517578125,297.1499938964844,293.1499938964844,0.1829181909561157,-3902.41455078125,304.1865234375,0.804548978805542,0.2594006061553955,0.2495363652706146,293.21923828125,297.1499938964844,293.1499938964844,0.3570513725280761,-4901.37060546875,304.1627197265625,0.965635359287262,0.4475278258323669,0.3139908909797668,293.2250671386719,297.1499938964844,293.1499938964844,0.4171062707901001,-7495.126953125,304.1664733886719,0.9990000128746032,0.5071286559104919,0.4799771904945373,293.2469787597656,297.1499938964844,293.1499938964844,0.012938005849719,-3502.920166015625,303.5064697265625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.2487487792969,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24932861328125,1.0,0.3579534292221069,0.7191959619522095,0.7191959619522095,1.0,1.0,-1.7270265817642212,0.7387304306030273,0.9882962107658386,0.3367004990577698,0.0,0.0,0.7319342494010925,81.40965270996094,58.0,15.308137893676758,-20935.04296875,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2815246582031,310.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29212.8125,27720.0,0.0,0.0,0.48968705534935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184888482093811,1.1849031448364258,-1.4577843103324994e-05,0.0,0.0004969700821675,0.0,0.0,217.00393676757807,0.0,0.0,0.0,0.6677320599555969,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078889742493629,-2431.322509765625,304.16552734375,0.7099590301513672,0.1700810641050338,0.155773714184761,293.4388427734375,297.1499938964844,293.1499938964844,0.1761895567178726,-3787.72216796875,304.18560791015625,0.8066569566726685,0.2518994212150574,0.2423003315925598,293.2182922363281,297.1499938964844,293.1499938964844,0.3551124632358551,-4880.67041015625,304.16180419921875,0.9760589003562928,0.4459701180458069,0.3127913177013397,293.2088317871094,297.1499938964844,293.1499938964844,0.3999072909355163,-7241.5791015625,304.18914794921875,0.9990000128746032,0.5084750652313232,0.46317258477211,293.2464294433594,297.1499938964844,293.1499938964844,0.0127827981486916,-3480.42578125,303.474609375,0.4497202932834625,0.050000000745058,0.2356878370046615,291.2523193359375,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3554077148437,291.2545166015625,1.0,0.3491795063018799,0.7285168170928955,0.7285168170928955,1.0,1.0,-1.6918203830718994,0.7247797846794128,0.9670405983924866,0.3303611576557159,0.0,0.0,0.718583881855011,76.2575912475586,61.0,18.597938537597656,-20515.58203125,494.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4794311523437,310.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28198.40625,27720.0,0.0,0.0,0.4827978610992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280784606933594,1.1280920505523682,-1.3602376384369563e-05,0.0,0.0004899784689769,0.0,0.0,191.24005126953125,0.0,0.0,0.0,0.6548712253570557,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078889742493629,-2431.322509765625,304.16552734375,0.7099590301513672,0.1700810641050338,0.155773714184761,293.4388427734375,297.1499938964844,293.1499938964844,0.1761895567178726,-3787.72216796875,304.18560791015625,0.8066569566726685,0.2518994212150574,0.2423003315925598,293.2182922363281,297.1499938964844,293.1499938964844,0.3551124632358551,-4880.67041015625,304.16180419921875,0.9760589003562928,0.4459701180458069,0.3127913177013397,293.2088317871094,297.1499938964844,293.1499938964844,0.3999072909355163,-7241.5791015625,304.18914794921875,0.9990000128746032,0.5084750652313232,0.46317258477211,293.2464294433594,297.1499938964844,293.1499938964844,0.0127827981486916,-3480.42578125,303.474609375,0.4497202932834625,0.050000000745058,0.2356878370046615,291.2523193359375,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3554077148437,291.2545166015625,1.0,0.3491795063018799,0.7285168170928955,0.7285168170928955,1.0,1.0,-1.6918203830718994,0.7247797846794128,0.9670405983924866,0.3303611576557159,0.0,0.0,0.718583881855011,76.2575912475586,61.0,18.597938537597656,-20515.58203125,494.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4794311523437,310.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,28198.40625,27720.0,0.0,0.0,0.4827978610992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280784606933594,1.1280920505523682,-1.3602376384369563e-05,0.0,0.0004899784689769,0.0,0.0,191.24005126953125,0.0,0.0,0.0,0.6548712253570557,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051202416419982,-2380.754638671875,304.1649475097656,0.7105468511581421,0.1668304800987243,0.1527639329433441,293.440185546875,297.1499938964844,293.1499938964844,0.1693142205476761,-3669.143310546875,304.1851806640625,0.8043541312217712,0.2443132400512695,0.2350659519433975,293.2179260253906,297.1499938964844,293.1499938964844,0.3527319431304931,-4854.73291015625,304.16180419921875,0.9813838005065918,0.4443137049674988,0.3115853667259216,293.1832580566406,297.1499938964844,293.1499938964844,0.3886722028255462,-7077.91650390625,304.1944274902344,0.9990000128746032,0.5121640563011169,0.4531267583370209,293.24609375,297.1499938964844,293.1499938964844,0.0126448087394237,-3459.29638671875,303.4433288574219,0.4548416137695312,0.050000000745058,0.2352283298969268,291.2720642089844,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2723999023437,1.0,0.3432731628417969,0.7382798194885254,0.7382798194885254,1.0,1.0,-1.665640115737915,0.7149384617805481,0.9507015943527222,0.3260688483715057,0.0,0.0,0.7006721496582031,73.25944519042969,64.0,18.110322952270508,-20194.435546875,469.95404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6863098144531,310.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,28230.890625,27720.0,0.0,0.0,0.4749963283538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792819261550903,1.0792949199676514,-1.2998160855204333e-05,0.0,0.0004820608883164,0.0,0.0,172.83338928222656,0.0,0.0,0.0,0.633746862411499,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051202416419982,-2380.754638671875,304.1649475097656,0.7105468511581421,0.1668304800987243,0.1527639329433441,293.440185546875,297.1499938964844,293.1499938964844,0.1693142205476761,-3669.143310546875,304.1851806640625,0.8043541312217712,0.2443132400512695,0.2350659519433975,293.2179260253906,297.1499938964844,293.1499938964844,0.3527319431304931,-4854.73291015625,304.16180419921875,0.9813838005065918,0.4443137049674988,0.3115853667259216,293.1832580566406,297.1499938964844,293.1499938964844,0.3886722028255462,-7077.91650390625,304.1944274902344,0.9990000128746032,0.5121640563011169,0.4531267583370209,293.24609375,297.1499938964844,293.1499938964844,0.0126448087394237,-3459.29638671875,303.4433288574219,0.4548416137695312,0.050000000745058,0.2352283298969268,291.2720642089844,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2723999023437,1.0,0.3432731628417969,0.7382798194885254,0.7382798194885254,1.0,1.0,-1.665640115737915,0.7149384617805481,0.9507015943527222,0.3260688483715057,0.0,0.0,0.7006721496582031,73.25944519042969,64.0,18.110322952270508,-20194.435546875,469.95404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6863098144531,310.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,28230.890625,27720.0,0.0,0.0,0.4749963283538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792819261550903,1.0792949199676514,-1.2998160855204333e-05,0.0,0.0004820608883164,0.0,0.0,172.83338928222656,0.0,0.0,0.0,0.633746862411499,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038541123270988,-2357.688232421875,304.1645202636719,0.70975661277771,0.1652212738990783,0.1512881219387054,293.4408264160156,297.1499938964844,293.1499938964844,0.1660465449094772,-3612.62353515625,304.1847229003906,0.8018712997436523,0.2405072450637817,0.2314522117376327,293.21783447265625,297.1499938964844,293.1499938964844,0.3518359065055847,-4845.19482421875,304.1612854003906,0.9826809763908386,0.4434737265110016,0.3109844923019409,293.1716613769531,297.1499938964844,293.1499938964844,0.3853367865085602,-7031.2060546875,304.1923828125,0.9990000128746032,0.5140264630317688,0.450208306312561,293.24591064453125,297.1499938964844,293.1499938964844,0.0125960754230618,-3452.761474609375,303.4271545410156,0.4563818275928497,0.050000000745058,0.2350968569517135,291.2723693847656,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.27197265625,1.0,0.3411782085895538,0.7433081269264221,0.7433081269264221,1.0,1.0,-1.655144214630127,0.711167573928833,0.9439767003059388,0.3245528638362884,0.0,0.0,0.6924599409103394,72.34278869628906,64.0,8.168675422668457,-20045.974609375,461.1311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7857971191406,310.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,28217.0,26640.0,0.0,0.0,0.4708268344402313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550322532653809,1.0550450086593628,-1.2701158084382769e-05,0.0,0.0004778293950948,0.0,0.0,164.12608337402344,0.0,0.0,0.0,0.6084113717079163,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028216555714607,-2339.258056640625,304.16375732421875,0.7083572149276733,0.1636283695697784,0.1498352289199829,293.44146728515625,297.1499938964844,293.1499938964844,0.1631363779306411,-3562.63818359375,304.1836853027344,0.7986495494842529,0.2366985529661178,0.2278441041707992,293.2177124023437,297.1499938964844,293.1499938964844,0.3516741693019867,-4844.27197265625,304.15948486328125,0.983263909816742,0.4426358938217163,0.3103898465633392,293.1618957519531,297.1499938964844,293.1499938964844,0.3839096128940582,-7013.5517578125,304.1872253417969,0.9990000128746032,0.5156693458557129,0.4484252631664276,293.24578857421875,297.1499938964844,293.1499938964844,0.0125780077651143,-3453.302490234375,303.40966796875,0.4573346078395843,0.050000000745058,0.2350170761346817,291.2500915527344,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2460021972656,1.0,0.339555025100708,0.7484018206596375,0.7484018206596375,1.0,1.0,-1.6461158990859983,0.7080400586128235,0.938075840473175,0.3233697712421417,0.0,0.0,0.6877915263175964,71.7335433959961,67.0,-31.688194274902344,-19834.404296875,454.12005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8909912109375,310.23492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27251.498046875,26640.0,0.0,0.0,0.4663983583450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017719268798828,1.0177313089370728,-1.2043686183460522e-05,0.0,0.0004733350360766,0.0,0.0,149.3968048095703,0.0,0.0,0.0,0.604712724685669,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503162741661,-2297.876953125,304.1629943847656,0.7040063142776489,0.160495787858963,0.1470023840665817,293.4426574707031,297.1499938964844,293.1499938964844,0.1569276303052902,-3454.383056640625,304.1828308105469,0.7903270125389099,0.2290747761726379,0.2206486910581588,293.217529296875,297.1499938964844,293.1499938964844,0.3504914939403534,-4831.96044921875,304.1583557128906,0.9826421737670898,0.4409599602222442,0.3092254102230072,293.1495666503906,297.1499938964844,293.1499938964844,0.382988840341568,-7005.73876953125,304.17633056640625,0.9990000128746032,0.5178869366645813,0.4477227330207824,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203812494874,-3448.1064453125,303.3758544921875,0.4577129483222961,0.050000000745058,0.234986200928688,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2309265136719,1.0,0.3375052809715271,0.7586665153503418,0.7586665153503418,1.0,1.0,-1.631794810295105,0.7033846974372864,0.9284101128578186,0.3218140602111816,0.0,0.0,0.6785745620727539,71.28091430664062,70.0,-21.07097244262696,-19656.5703125,444.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0545654296875,310.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,26955.76171875,26640.0,0.0,0.0,0.4574436545372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885888695716858,0.9886005520820618,-1.1644971891655588e-05,0.0,0.0004642471612896,0.0,0.0,139.44873046875,0.0,0.0,0.0,0.5918027758598328,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503162741661,-2297.876953125,304.1629943847656,0.7040063142776489,0.160495787858963,0.1470023840665817,293.4426574707031,297.1499938964844,293.1499938964844,0.1569276303052902,-3454.383056640625,304.1828308105469,0.7903270125389099,0.2290747761726379,0.2206486910581588,293.217529296875,297.1499938964844,293.1499938964844,0.3504914939403534,-4831.96044921875,304.1583557128906,0.9826421737670898,0.4409599602222442,0.3092254102230072,293.1495666503906,297.1499938964844,293.1499938964844,0.382988840341568,-7005.73876953125,304.17633056640625,0.9990000128746032,0.5178869366645813,0.4477227330207824,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203812494874,-3448.1064453125,303.3758544921875,0.4577129483222961,0.050000000745058,0.234986200928688,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2309265136719,1.0,0.3375052809715271,0.7586665153503418,0.7586665153503418,1.0,1.0,-1.631794810295105,0.7033846974372864,0.9284101128578186,0.3218140602111816,0.0,0.0,0.6785745620727539,71.28091430664062,70.0,-21.07097244262696,-19656.5703125,444.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0545654296875,310.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,26955.76171875,26640.0,0.0,0.0,0.4574436545372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9885888695716858,0.9886005520820618,-1.1644971891655588e-05,0.0,0.0004642471612896,0.0,0.0,139.44873046875,0.0,0.0,0.0,0.5918027758598328,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.098376877605915,-2258.1298828125,304.1622619628906,0.6980292797088623,0.1574300527572631,0.1442576795816421,293.4437561035156,297.1499938964844,293.1499938964844,0.1508009433746338,-3346.6416015625,304.1820983886719,0.7800307273864746,0.2214380204677581,0.2134688347578048,293.21746826171875,297.1499938964844,293.1499938964844,0.3493899703025818,-4820.50830078125,304.15740966796875,0.9800515174865724,0.4392620325088501,0.308067262172699,293.14715576171875,297.1499938964844,293.1499938964844,0.3853419125080108,-7045.853515625,304.1636047363281,0.9990000128746032,0.5184081792831421,0.4500754475593567,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735543504357,-3444.981201171875,303.3409423828125,0.4564540684223175,0.050000000745058,0.2350923717021942,291.2134094238281,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2117004394531,1.0,0.3367360532283783,0.769112229347229,0.769112229347229,1.0,1.0,-1.6214392185211182,0.7004199028015137,0.9210192561149596,0.3211122155189514,0.0,0.0,0.6712292432785034,71.64207458496094,73.0,-26.76934051513672,-19485.484375,439.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.138427734375,310.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,26866.91015625,25560.0,0.0,0.0,0.4487924575805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964262068271637,0.9642734527587892,-1.1355145943525711e-05,0.0,0.0004554672923404,0.0,0.0,131.81985473632812,0.0,0.0,0.0,0.566609799861908,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.098376877605915,-2258.1298828125,304.1622619628906,0.6980292797088623,0.1574300527572631,0.1442576795816421,293.4437561035156,297.1499938964844,293.1499938964844,0.1508009433746338,-3346.6416015625,304.1820983886719,0.7800307273864746,0.2214380204677581,0.2134688347578048,293.21746826171875,297.1499938964844,293.1499938964844,0.3493899703025818,-4820.50830078125,304.15740966796875,0.9800515174865724,0.4392620325088501,0.308067262172699,293.14715576171875,297.1499938964844,293.1499938964844,0.3853419125080108,-7045.853515625,304.1636047363281,0.9990000128746032,0.5184081792831421,0.4500754475593567,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735543504357,-3444.981201171875,303.3409423828125,0.4564540684223175,0.050000000745058,0.2350923717021942,291.2134094238281,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2117004394531,1.0,0.3367360532283783,0.769112229347229,0.769112229347229,1.0,1.0,-1.6214392185211182,0.7004199028015137,0.9210192561149596,0.3211122155189514,0.0,0.0,0.6712292432785034,71.64207458496094,73.0,-26.76934051513672,-19485.484375,439.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.138427734375,310.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,26866.91015625,25560.0,0.0,0.0,0.4487924575805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964262068271637,0.9642734527587892,-1.1355145943525711e-05,0.0,0.0004554672923404,0.0,0.0,131.81985473632812,0.0,0.0,0.0,0.566609799861908,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965243726968765,-2224.6572265625,304.1612854003906,0.690886378288269,0.1544315814971923,0.1415934413671493,293.4447631835937,297.1499938964844,293.1499938964844,0.1451032608747482,-3246.18896484375,304.1809387207031,0.7683963775634766,0.2137907147407531,0.2062992751598358,293.2173767089844,297.1499938964844,293.1499938964844,0.3492384850978851,-4820.03125,304.1552734375,0.9759013652801514,0.4375672936439514,0.3069235384464264,293.1534729003906,297.1499938964844,293.1499938964844,0.3912318646907806,-7137.73388671875,304.1493835449219,0.9990000128746032,0.5172178149223328,0.4547211527824402,293.2466735839844,297.1499938964844,293.1499938964844,0.012465551495552,-3450.9970703125,303.3023681640625,0.454012781381607,0.050000000745058,0.2353030741214752,291.1640319824219,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1631164550781,1.0,0.3369422554969787,0.7797783017158508,0.7797783017158508,1.0,1.0,-1.614088773727417,0.6987181305885315,0.9153707027435304,0.3210399746894836,0.0,0.0,0.6729970574378967,72.62249755859375,76.0,-45.21686172485352,-19310.919921875,438.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,310.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25646.646484375,25560.0,0.0,0.0,0.4404782354831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416489005088806,0.9416597485542296,-1.0834479326149449e-05,0.0,0.0004470294225029,0.0,0.0,122.80999755859376,0.0,0.0,0.0,0.5685498118400574,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965243726968765,-2224.6572265625,304.1612854003906,0.690886378288269,0.1544315814971923,0.1415934413671493,293.4447631835937,297.1499938964844,293.1499938964844,0.1451032608747482,-3246.18896484375,304.1809387207031,0.7683963775634766,0.2137907147407531,0.2062992751598358,293.2173767089844,297.1499938964844,293.1499938964844,0.3492384850978851,-4820.03125,304.1552734375,0.9759013652801514,0.4375672936439514,0.3069235384464264,293.1534729003906,297.1499938964844,293.1499938964844,0.3912318646907806,-7137.73388671875,304.1493835449219,0.9990000128746032,0.5172178149223328,0.4547211527824402,293.2466735839844,297.1499938964844,293.1499938964844,0.012465551495552,-3450.9970703125,303.3023681640625,0.454012781381607,0.050000000745058,0.2353030741214752,291.1640319824219,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1631164550781,1.0,0.3369422554969787,0.7797783017158508,0.7797783017158508,1.0,1.0,-1.614088773727417,0.6987181305885315,0.9153707027435304,0.3210399746894836,0.0,0.0,0.6729970574378967,72.62249755859375,76.0,-45.21686172485352,-19310.919921875,438.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1659545898437,310.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,25646.646484375,25560.0,0.0,0.0,0.4404782354831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9416489005088806,0.9416597485542296,-1.0834479326149449e-05,0.0,0.0004470294225029,0.0,0.0,122.80999755859376,0.0,0.0,0.0,0.5685498118400574,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944318622350692,-2186.00439453125,304.1610107421875,0.6829656958580017,0.1514993458986282,0.1390051394701004,293.4457397460937,297.1499938964844,293.1499938964844,0.1389796286821365,-3136.323486328125,304.1808166503906,0.7559821605682373,0.2061264663934707,0.1991313248872757,293.21746826171875,297.1499938964844,293.1499938964844,0.3480097651481628,-4806.7294921875,304.1555480957031,0.9704636931419371,0.4358468055725097,0.3057815432548523,293.1674499511719,297.1499938964844,293.1499938964844,0.3978999853134155,-7238.53125,304.13848876953125,0.9990000128746032,0.5143100023269653,0.4610932171344757,293.2480163574219,297.1499938964844,293.1499938964844,0.0124202296137809,-3447.83203125,303.2642822265625,0.4507611095905304,0.050000000745058,0.2355953603982925,291.1519470214844,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1505126953125,1.0,0.3378946483135223,0.7906546592712402,0.7906546592712402,1.0,1.0,-1.6090046167373655,0.697944164276123,0.9110604524612428,0.3214190304279327,0.0,0.0,0.6734338998794556,74.08415222167969,79.0,-28.104307174682617,-19232.060546875,439.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0906066894531,310.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,25564.7421875,25560.0,0.0,0.0,0.4332895576953888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412779211997986,0.9412887096405028,-1.081199025065871e-05,0.0,0.0004397338198032,0.0,0.0,122.54583740234376,0.0,0.0,0.0,0.568176805973053,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944318622350692,-2186.00439453125,304.1610107421875,0.6829656958580017,0.1514993458986282,0.1390051394701004,293.4457397460937,297.1499938964844,293.1499938964844,0.1389796286821365,-3136.323486328125,304.1808166503906,0.7559821605682373,0.2061264663934707,0.1991313248872757,293.21746826171875,297.1499938964844,293.1499938964844,0.3480097651481628,-4806.7294921875,304.1555480957031,0.9704636931419371,0.4358468055725097,0.3057815432548523,293.1674499511719,297.1499938964844,293.1499938964844,0.3978999853134155,-7238.53125,304.13848876953125,0.9990000128746032,0.5143100023269653,0.4610932171344757,293.2480163574219,297.1499938964844,293.1499938964844,0.0124202296137809,-3447.83203125,303.2642822265625,0.4507611095905304,0.050000000745058,0.2355953603982925,291.1519470214844,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1505126953125,1.0,0.3378946483135223,0.7906546592712402,0.7906546592712402,1.0,1.0,-1.6090046167373655,0.697944164276123,0.9110604524612428,0.3214190304279327,0.0,0.0,0.6734338998794556,74.08415222167969,79.0,-28.104307174682617,-19232.060546875,439.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0906066894531,310.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,25564.7421875,25560.0,0.0,0.0,0.4332895576953888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9412779211997986,0.9412887096405028,-1.081199025065871e-05,0.0,0.0004397338198032,0.0,0.0,122.54583740234376,0.0,0.0,0.0,0.568176805973053,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934350788593292,-2167.622314453125,304.16082763671875,0.6788230538368225,0.1500600725412368,0.1377392709255218,293.4461975097656,297.1499938964844,293.1499938964844,0.135971799492836,-3082.04052734375,304.1806945800781,0.7496315240859985,0.2022889852523803,0.1955465078353881,293.217529296875,297.1499938964844,293.1499938964844,0.347484678030014,-4801.13623046875,304.1554870605469,0.9673339128494264,0.4349792897701263,0.30520761013031,293.177001953125,297.1499938964844,293.1499938964844,0.4019359946250915,-7298.77001953125,304.1332397460937,0.9990000128746032,0.5122161507606506,0.4647825956344604,293.2489013671875,297.1499938964844,293.1499938964844,0.0124014895409345,-3447.234130859375,303.2442321777344,0.4489293098449707,0.050000000745058,0.2357664108276367,291.142578125,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.14117431640625,1.0,0.3385925889015198,0.7961965799331665,0.7961965799331665,1.0,1.0,-1.607126235961914,0.6978243589401245,0.9093018770217896,0.3217361867427826,0.0,0.0,0.6748672127723694,74.96117401123047,79.0,-27.025484085083008,-19193.892578125,440.6018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0215759277344,310.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,25526.666015625,24480.0,0.0,0.0,0.4301661252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433211088180542,0.9433318972587584,-1.082524158846354e-05,0.0,0.0004365639470051,0.0,0.0,123.0571060180664,0.0,0.0,0.0,0.5540052652359009,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926200971007347,-2152.962646484375,304.16033935546875,0.674613893032074,0.1486403942108154,0.1364927887916565,293.4466552734375,297.1499938964844,293.1499938964844,0.1332137435674667,-3032.489501953125,304.1801147460937,0.7432447671890259,0.198449969291687,0.1919616013765335,293.21759033203125,297.1499938964844,293.1499938964844,0.3475830852985382,-4802.9150390625,304.154296875,0.9639730453491212,0.4341133534908294,0.3046343922615051,293.1879577636719,297.1499938964844,293.1499938964844,0.4070271551609039,-7374.66796875,304.12701416015625,0.9990000128746032,0.5097209215164185,0.4687390923500061,293.2499084472656,297.1499938964844,293.1499938964844,0.0124044269323349,-3452.174560546875,303.2222595214844,0.4470060765743255,0.050000000745058,0.2359513193368911,291.1137390136719,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1087646484375,1.0,0.3394115567207336,0.8018438220024109,0.8018438220024109,1.0,1.0,-1.6056092977523804,0.6978507041931152,0.90775865316391,0.3221234381198883,0.0,0.0,0.6799488067626953,75.91946411132812,82.0,-58.29019546508789,-19077.39453125,442.3594055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9488525390625,310.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,24563.47265625,24480.0,0.0,0.0,0.4272217750549316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93250972032547,0.9325202107429504,-1.049226921168156e-05,0.0,0.0004335757985245,0.0,0.0,118.14520263671876,0.0,0.0,0.0,0.5613021850585938,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906791090965271,-2117.050048828125,304.16015625,0.6660826206207275,0.1458630263805389,0.1340629607439041,293.44744873046875,297.1499938964844,293.1499938964844,0.1272088289260864,-2922.685546875,304.1801147460937,0.7303560376167297,0.1907705813646316,0.184797465801239,293.2177124023437,297.1499938964844,293.1499938964844,0.3464632630348205,-4790.71044921875,304.1548156738281,0.9565918445587158,0.4323770999908447,0.3034968376159668,293.21368408203125,297.1499938964844,293.1499938964844,0.4163261950016022,-7510.45068359375,304.1193542480469,0.9990000128746032,0.5035569071769714,0.4770939946174621,293.2522277832031,297.1499938964844,293.1499938964844,0.0123654399067163,-3450.525390625,303.1798400878906,0.4429396986961365,0.050000000745058,0.2363619059324264,291.09637451171875,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.0961303710937,1.0,0.3413457572460174,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.6032450199127195,0.6981589198112488,0.9050860404968262,0.3230332732200622,0.0,0.0,0.6889408230781555,78.0674057006836,85.0,-23.577375411987305,-19078.5390625,446.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7445373535156,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,24296.189453125,24480.0,0.0,0.0,0.4224506318569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538928270339966,0.9539034962654114,-1.066084860212868e-05,0.0,0.0004287336778361,0.0,0.0,123.70979309082033,0.0,0.0,0.0,0.5695656538009644,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906791090965271,-2117.050048828125,304.16015625,0.6660826206207275,0.1458630263805389,0.1340629607439041,293.44744873046875,297.1499938964844,293.1499938964844,0.1272088289260864,-2922.685546875,304.1801147460937,0.7303560376167297,0.1907705813646316,0.184797465801239,293.2177124023437,297.1499938964844,293.1499938964844,0.3464632630348205,-4790.71044921875,304.1548156738281,0.9565918445587158,0.4323770999908447,0.3034968376159668,293.21368408203125,297.1499938964844,293.1499938964844,0.4163261950016022,-7510.45068359375,304.1193542480469,0.9990000128746032,0.5035569071769714,0.4770939946174621,293.2522277832031,297.1499938964844,293.1499938964844,0.0123654399067163,-3450.525390625,303.1798400878906,0.4429396986961365,0.050000000745058,0.2363619059324264,291.09637451171875,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.0961303710937,1.0,0.3413457572460174,0.8135920166969299,0.8135920166969299,1.0,1.0,-1.6032450199127195,0.6981589198112488,0.9050860404968262,0.3230332732200622,0.0,0.0,0.6889408230781555,78.0674057006836,85.0,-23.577375411987305,-19078.5390625,446.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7445373535156,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,24296.189453125,24480.0,0.0,0.0,0.4224506318569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538928270339966,0.9539034962654114,-1.066084860212868e-05,0.0,0.0004287336778361,0.0,0.0,123.70979309082033,0.0,0.0,0.0,0.5695656538009644,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886627733707428,-2079.34375,304.1601257324219,0.6553048491477966,0.1431886702775955,0.1317850202322006,293.4480285644531,297.1499938964844,293.1499938964844,0.1210508048534393,-2808.43115234375,304.18035888671875,0.7145934700965881,0.1831191778182983,0.1777178645133972,293.2178649902344,297.1499938964844,293.1499938964844,0.34461310505867,-4769.98291015625,304.1563415527344,0.944715142250061,0.4306297898292541,0.3024002313613891,293.2331848144531,297.1499938964844,293.1499938964844,0.4129756391048431,-7454.546875,304.13543701171875,0.9903460741043092,0.497954249382019,0.473343014717102,293.2545471191406,297.1499938964844,293.1499938964844,0.0123224416747689,-3446.080810546875,303.1385498046875,0.4364775717258453,0.050000000745058,0.2370778769254684,291.1062927246094,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1080017089844,1.0,0.3430325984954834,0.8272844552993774,0.8272844552993774,1.0,1.0,-1.587059736251831,0.6920464038848877,0.8950133323669434,0.3205038011074066,0.0,0.0,0.6944969892501831,81.5770492553711,88.0,9.881525993347168,-18930.947265625,447.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4979248046875,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.765625,23400.0,0.0,0.0,0.4190347790718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971425235271454,0.971436083316803,-1.085783605958568e-05,0.0,0.0004252670332789,0.0,0.0,128.90936279296875,0.0,0.0,0.0,0.5619060397148132,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886627733707428,-2079.34375,304.1601257324219,0.6553048491477966,0.1431886702775955,0.1317850202322006,293.4480285644531,297.1499938964844,293.1499938964844,0.1210508048534393,-2808.43115234375,304.18035888671875,0.7145934700965881,0.1831191778182983,0.1777178645133972,293.2178649902344,297.1499938964844,293.1499938964844,0.34461310505867,-4769.98291015625,304.1563415527344,0.944715142250061,0.4306297898292541,0.3024002313613891,293.2331848144531,297.1499938964844,293.1499938964844,0.4129756391048431,-7454.546875,304.13543701171875,0.9903460741043092,0.497954249382019,0.473343014717102,293.2545471191406,297.1499938964844,293.1499938964844,0.0123224416747689,-3446.080810546875,303.1385498046875,0.4364775717258453,0.050000000745058,0.2370778769254684,291.1062927246094,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1080017089844,1.0,0.3430325984954834,0.8272844552993774,0.8272844552993774,1.0,1.0,-1.587059736251831,0.6920464038848877,0.8950133323669434,0.3205038011074066,0.0,0.0,0.6944969892501831,81.5770492553711,88.0,9.881525993347168,-18930.947265625,447.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4979248046875,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24319.765625,23400.0,0.0,0.0,0.4190347790718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971425235271454,0.971436083316803,-1.085783605958568e-05,0.0,0.0004252670332789,0.0,0.0,128.90936279296875,0.0,0.0,0.0,0.5619060397148132,4.0,0.0,1.0
